time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223320,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,0.0001007117825793,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0001060546201188,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,7.833157724235207e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0001060544964275,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,0.0005030746106058,285.4716491699219,294.1499938964844,297.01641845703125,292.2529296875,297.8519287109375,297.062255859375,285.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412900206650649e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579033926129,60.0,13.077873229980469,-0.0,-7.8513778589695e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.0001005465092021,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0001058805719367,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,7.820302562322468e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0001058804482454,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0005022489931434,285.4633483886719,294.1499938964844,296.97869873046875,292.24957275390625,297.835693359375,297.031005859375,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904097591178e-08,0.001071332138963,-0.0362553745508194,0.0,0.0,0.0,-0.0118557829409837,60.0,13.039017677307127,-0.0,-7.825622105883667e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.0001005465092021,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0001058805719367,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,7.820302562322468e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0001058804482454,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,0.0005022489931434,285.4633483886719,294.1499938964844,296.97869873046875,292.24957275390625,297.835693359375,297.031005859375,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904097591178e-08,0.001071332138963,-0.0362553745508194,0.0,0.0,0.0,-0.0118557829409837,60.0,13.039017677307127,-0.0,-7.825622105883667e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001004619480227,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001057915214914,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,7.813725096639246e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0001057913978002,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,0.0005018266383558,285.4592590332031,294.1499938964844,296.9583435058594,292.24761962890625,297.8274230957031,297.0140075683594,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704450542107,1.4101508405417462e-08,0.0010704309679567,-0.0359797216951847,0.0,0.0,0.0,-0.0118035338819026,60.0,13.018638610839844,-0.0,-7.812460722789184e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0001003761644824,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0001057011904777,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,7.80705304350704e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0001057010667864,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0005013981135562,285.45526123046875,294.1499938964844,296.93707275390625,292.2454528808594,297.81903076171875,296.9960327148437,285.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069530728273,1.3994594816324481e-08,0.0010695167584344,-0.0357000902295112,0.0,0.0,0.0,-0.0117505323141813,60.0,12.997669219970703,-0.0,-7.799120993468024e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.000100201141322,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0001055168831953,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,7.793440454406664e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.000105516759504,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,0.0005005238926969,285.4473571777344,294.1499938964844,296.891845703125,292.2406005859375,297.8018798828125,296.9575500488281,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423964500427,60.0,12.954176902770996,-0.0,-7.771940602196993e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.000100201141322,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.0001055168831953,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,7.793440454406664e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.000105516759504,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,0.0005005238926969,285.4473571777344,294.1499938964844,296.891845703125,292.2406005859375,297.8018798828125,296.9575500488281,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423964500427,60.0,12.954176902770996,-0.0,-7.771940602196993e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0001000217016553,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0001053279120242,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,7.779482984915376e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001053277956089,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0004996275529265,285.4396667480469,294.1499938964844,296.84326171875,292.2350158691406,297.7842102050781,296.9156799316406,285.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552819311257736e-08,0.0010657394304871,-0.034544538706541,0.0,0.0,0.0,-0.0115315271541476,60.0,12.908625602722168,-0.0,-7.744122143549248e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0001000217016553,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,0.0001053279120242,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,7.779482984915376e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001053277956089,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0004996275529265,285.4396667480469,294.1499938964844,296.84326171875,292.2350158691406,297.7842102050781,296.9156799316406,285.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552819311257736e-08,0.0010657394304871,-0.034544538706541,0.0,0.0,0.0,-0.0115315271541476,60.0,12.908625602722168,-0.0,-7.744122143549248e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,9.983837662730366e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001051348663168,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,7.76522429077886e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001051347499014,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0004987118882127,285.43218994140625,294.1499938964844,296.7916564941406,292.2287292480469,297.76593017578125,296.8705749511719,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324347847287754e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182643592357,60.0,12.861126899719238,-0.0,-7.715754435366763e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,9.983837662730366e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001051348663168,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,7.76522429077886e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001051347499014,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0004987118882127,285.43218994140625,294.1499938964844,296.7916564941406,292.2287292480469,297.76593017578125,296.8705749511719,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324347847287754e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182643592357,60.0,12.861126899719238,-0.0,-7.715754435366763e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,9.965186472982168e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.000104938451841,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,7.750717486487702e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001049383354256,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0004977802163921,285.4249267578125,294.1499938964844,296.7372436523437,292.22174072265625,297.7470397949219,296.822509765625,285.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091894679462257e-08,0.001061798306182,-0.0333387553691864,0.0,0.0,0.0,-0.0113030271604657,60.0,12.811830520629885,-0.0,-7.686946190688104e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,9.965186472982168e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.000104938451841,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,7.750717486487702e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001049383354256,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0004977802163921,285.4249267578125,294.1499938964844,296.7372436523437,292.22174072265625,297.7470397949219,296.822509765625,285.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091894679462257e-08,0.001061798306182,-0.0333387553691864,0.0,0.0,0.0,-0.0113030271604657,60.0,12.811830520629885,-0.0,-7.686946190688104e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,9.955759014701472e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001048391713993,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,7.743384776404127e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,0.000104839054984,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.0004973092582076,285.4213562011719,294.1499938964844,296.7090759277344,292.218017578125,297.7373046875,296.79736328125,285.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608066804707,1.2974403773569064e-08,0.0010607937583699,-0.0330313742160797,0.0,0.0,0.0,-0.0112447822466492,60.0,12.786519050598145,-0.0,-7.67240564414351e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.946282807504758e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0001047393816406,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,7.73601423134096e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0001047392725013,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0004968359717167,285.4178771972656,294.1499938964844,296.6803283691406,292.2141418457031,297.7274169921875,296.7716064453125,285.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856308018172058e-08,0.0010597839718684,-0.0327224023640155,0.0,0.0,0.0,-0.0111862374469637,60.0,12.76083755493164,-0.0,-7.65780399092364e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,9.927202336257324e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001045384560711,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,7.721174188191071e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0001045383469318,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,0.0004958828794769,285.4109802246094,294.1499938964844,296.6211853027344,292.2059020996094,297.70709228515625,296.7183837890625,285.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.2618520450757842e-08,0.0010577506618574,-0.0321002565324306,0.0,0.0,0.0,-0.0110683571547269,60.0,12.708396911621094,-0.0,-7.628445786167505e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,9.927202336257324e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0001045384560711,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,7.721174188191071e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,0.0001045383469318,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,0.0004958828794769,285.4109802246094,294.1499938964844,296.6211853027344,292.2059020996094,297.70709228515625,296.7183837890625,285.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.2618520450757842e-08,0.0010577506618574,-0.0321002565324306,0.0,0.0,0.0,-0.0110683571547269,60.0,12.708396911621094,-0.0,-7.628445786167505e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.915696864482015e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0001044172968249,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,7.712224760325626e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0001044171876856,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0004953081370331,285.406982421875,294.1499938964844,296.584716796875,292.20068359375,297.6945495605469,296.68536376953125,285.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475129373967777e-08,0.0010565246921032,-0.0317250676453113,0.0,0.0,0.0,-0.0109972720965743,60.0,12.67625904083252,-0.0,-7.61076961453e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,9.908011270454152e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0001043363663484,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.706247561145574e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.000104336257209,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0004949242575094,285.4043273925781,294.1499938964844,296.56005859375,292.19708251953125,297.6860656738281,296.6629638671875,285.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379352654079412e-08,0.0010557057103142,-0.0314744561910629,0.0,0.0,0.0,-0.0109497914090752,60.0,12.654587745666504,-0.0,-7.598973894573646e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,9.888776548905298e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001041338036884,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,7.69128673709929e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.000104133701825,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0004939634818583,285.3978576660156,294.1499938964844,296.49725341796875,292.1877136230469,297.66424560546875,296.6056213378906,285.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139638627672866e-08,0.0010536559857428,-0.0308471973985433,0.0,0.0,0.0,-0.0108309555798769,60.0,12.599592208862305,-0.0,-7.569492055381488e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,9.888776548905298e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001041338036884,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,7.69128673709929e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.000104133701825,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0004939634818583,285.3978576660156,294.1499938964844,296.49725341796875,292.1877136230469,297.66424560546875,296.6056213378906,285.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139638627672866e-08,0.0010536559857428,-0.0308471973985433,0.0,0.0,0.0,-0.0108309555798769,60.0,12.599592208862305,-0.0,-7.569492055381488e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.869560017250478e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0001039314447552,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,7.676340464968234e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001039313356159,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0004930035793222,285.3916015625,294.1499938964844,296.4330444335937,292.1778259277344,297.6416320800781,296.546630859375,285.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900155527655444e-08,0.0010516082402318,-0.030220502987504,0.0,0.0,0.0,-0.0107122333720326,60.0,12.543567657470703,-0.0,-7.540095481317621e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.869560017250478e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0001039314447552,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,7.676340464968234e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001039313356159,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0004930035793222,285.3916015625,294.1499938964844,296.4330444335937,292.1778259277344,297.6416320800781,296.546630859375,285.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516201145946,1.1900155527655444e-08,0.0010516082402318,-0.030220502987504,0.0,0.0,0.0,-0.0107122333720326,60.0,12.543567657470703,-0.0,-7.540095481317621e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,9.859980491455644e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52935791015625,0.0,0.0,0.0001038305636029,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,7.668889156775549e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001038304544636,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0004925250541418,285.3885498046875,294.1499938964844,296.4005126953125,292.1726989746094,297.6299743652344,296.5165100097656,285.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505992686375,1.178077013719303e-08,0.00105058751069,-0.029908075928688,0.0,0.0,0.0,-0.0106530496850609,60.0,12.515169143676758,-0.0,-7.525462564217379e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,9.850430069491269e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0001037299880408,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,7.661461131647229e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0001037298861774,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0004920480423606,285.38555908203125,294.1499938964844,296.3677062988281,292.1674499511719,297.6181335449219,296.486083984375,285.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495814494788,1.1661751564417956e-08,0.0010495698079466,-0.0295965988188982,0.0,0.0,0.0,-0.0105940466746687,60.0,12.486586570739746,-0.0,-7.510888622164202e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,9.831412899075076e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001035297245834,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,7.646669837413356e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.00010352962272,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0004910980933345,285.3796691894531,294.1499938964844,296.301513671875,292.1566772460937,297.59393310546875,296.4246520996094,285.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475546587258,1.1424752699440432e-08,0.0010475432500243,-0.0289763379842042,0.0,0.0,0.0,-0.0104765566065907,60.0,12.429057121276855,-0.0,-7.481909136686228e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,9.831412899075076e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001035297245834,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,7.646669837413356e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.00010352962272,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0004910980933345,285.3796691894531,294.1499938964844,296.301513671875,292.1566772460937,297.59393310546875,296.4246520996094,285.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475546587258,1.1424752699440432e-08,0.0010475432500243,-0.0289763379842042,0.0,0.0,0.0,-0.0104765566065907,60.0,12.429057121276855,-0.0,-7.481909136686228e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,9.812607459025458e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0001033316948451,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,7.632043707417324e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001033315929817,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0004901587381027,285.3740234375,294.1499938964844,296.2347412109375,292.1455078125,297.56890869140625,296.3622741699219,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455505689606,1.1190404158867297e-08,0.0010455393930897,-0.0283629819750785,0.0,0.0,0.0,-0.0103603806346654,60.0,12.37088680267334,-0.0,-7.453309791571884e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,9.812607459025458e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0001033316948451,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,7.632043707417324e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001033315929817,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0004901587381027,285.3740234375,294.1499938964844,296.2347412109375,292.1455078125,297.56890869140625,296.3622741699219,285.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455505689606,1.1190404158867297e-08,0.0010455393930897,-0.0283629819750785,0.0,0.0,0.0,-0.0103603806346654,60.0,12.37088680267334,-0.0,-7.453309791571884e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,9.79405886027962e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.0001031363644869,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,7.61761621106416e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0001031362626235,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0004892321885563,285.3685607910156,294.1499938964844,296.1676330566406,292.134033203125,297.54302978515625,296.2992553710937,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435738367959,1.0959243290642462e-08,0.0010435628937557,-0.0277579370886087,0.0,0.0,0.0,-0.0102457841858267,60.0,12.312345504760742,-0.0,-7.425152404039181e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,9.79405886027962e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.0001031363644869,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,7.61761621106416e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0001031362626235,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0004892321885563,285.3685607910156,294.1499938964844,296.1676330566406,292.134033203125,297.54302978515625,296.2992553710937,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435738367959,1.0959243290642462e-08,0.0010435628937557,-0.0277579370886087,0.0,0.0,0.0,-0.0102457841858267,60.0,12.312345504760742,-0.0,-7.425152404039181e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.775857324711978e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001029446866596,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,7.603459380334243e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001029445920721,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0004883230431005,285.36328125,294.1499938964844,296.1005249023437,292.1222839355469,297.5163269042969,296.2359619140625,285.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416341247037,1.0732415844927344e-08,0.0010416232980787,-0.0271642040461301,0.0,0.0,0.0,-0.0101333362981677,60.0,12.25371265411377,-0.0,-7.39757481937886e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.775857324711978e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001029446866596,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,7.603459380334243e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001029445920721,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0004883230431005,285.36328125,294.1499938964844,296.1005249023437,292.1222839355469,297.5163269042969,296.2359619140625,285.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416341247037,1.0732415844927344e-08,0.0010416232980787,-0.0271642040461301,0.0,0.0,0.0,-0.0101333362981677,60.0,12.25371265411377,-0.0,-7.39757481937886e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,9.766926086740568e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,0.0001028506449074,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,7.596513023599982e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.000102850543044,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0004878769104834,285.3607482910156,294.1499938964844,296.0670471191406,292.1163330078125,297.5026550292969,296.2043151855469,285.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406830115243,1.0621120871689982e-08,0.00104067241773,-0.0268728733062744,0.0,0.0,0.0,-0.0100781666114926,60.0,12.224435806274414,-0.0,-7.38406242817291e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,9.758048690855504e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.000102757156128,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,7.589608139824122e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001027570615406,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,0.0004874334845226,285.35821533203125,294.1499938964844,296.0336303710937,292.1103515625,297.4889221191406,296.17266845703125,285.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397373698651,1.0510487591375297e-08,0.0010397268924862,-0.0265832692384719,0.0,0.0,0.0,-0.0100233238190412,60.0,12.19520092010498,-0.0,-7.37064240752261e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,9.740442328620702e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001025717501761,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,7.575914059998468e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001025716555886,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0004865540249738,285.35321044921875,294.1499938964844,295.96728515625,292.0982971191406,297.46112060546875,296.10943603515625,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103785993997,1.0291079988178352e-08,0.0010378495790064,-0.0260089058429002,0.0,0.0,0.0,-0.0099145481362938,60.0,12.1367826461792,-0.0,-7.344063845948767e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,9.740442328620702e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001025717501761,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,7.575914059998468e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001025716555886,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0004865540249738,285.35321044921875,294.1499938964844,295.96728515625,292.0982971191406,297.46112060546875,296.10943603515625,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103785993997,1.0291079988178352e-08,0.0010378495790064,-0.0260089058429002,0.0,0.0,0.0,-0.0099145481362938,60.0,12.1367826461792,-0.0,-7.344063845948767e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
