time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225540,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.728664008434862e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0001024477169266,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,7.566752901766449e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.0001024476223392,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,0.0004859656910412,285.3499450683594,294.1499938964844,295.9225769042969,292.0900573730469,297.4418334960937,296.0666198730469,285.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366055648773,1.0144298734360292e-08,0.0010365954367443,-0.0256246495991945,0.0,0.0,0.0,-0.0098417866975069,60.0,12.097064971923828,-0.0,-7.326310225153065e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,9.72314810496755e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.000102389625681,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,7.562462269561365e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001023895310936,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0004856901359744,285.348388671875,294.1499938964844,295.9017028808594,292.086181640625,297.4327392578125,296.0464782714844,285.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360166197642,1.00755537246755e-08,0.0010360066080465,-0.0254446808248758,0.0,0.0,0.0,-0.0098077021539211,60.0,12.078373908996582,-0.0,-7.318002559486558e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.70613764366135e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0001022104988805,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,7.549232395831496e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0001022104115691,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.000484840478748,285.3437194824219,294.1499938964844,295.8371887207031,292.0740966796875,297.4037475585937,295.9840087890625,285.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342039167881,9.86357839849461e-09,0.0010341940214857,-0.0248897243291139,0.0,0.0,0.0,-0.0097026163712143,60.0,12.02033519744873,-0.0,-7.292415915571837e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.70613764366135e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0001022104988805,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,7.549232395831496e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0001022104115691,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.000484840478748,285.3437194824219,294.1499938964844,295.8371887207031,292.0740966796875,297.4037475585937,295.9840087890625,285.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342039167881,9.86357839849461e-09,0.0010341940214857,-0.0248897243291139,0.0,0.0,0.0,-0.0097026163712143,60.0,12.02033519744873,-0.0,-7.292415915571837e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,9.689394937595353e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001020341878756,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,7.53620988689363e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0001020340932882,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.000484004151076,285.3392333984375,294.1499938964844,295.7740173339844,292.06207275390625,297.37420654296875,295.9223022460937,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324193863198,9.654928412317076e-09,0.0010324098402634,-0.0243434552103281,0.0,0.0,0.0,-0.0095991799607872,60.0,11.962762832641602,-0.0,-7.267274071409703e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,9.689394937595353e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,0.0001020341878756,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,7.53620988689363e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0001020340932882,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.000484004151076,285.3392333984375,294.1499938964844,295.7740173339844,292.06207275390625,297.37420654296875,295.9223022460937,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324193863198,9.654928412317076e-09,0.0010324098402634,-0.0243434552103281,0.0,0.0,0.0,-0.0095991799607872,60.0,11.962762832641602,-0.0,-7.267274071409703e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.681119991000742e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0001019470437313,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,7.529773574788123e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,0.0001019469564198,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0004835908184759,285.3370361328125,294.1499938964844,295.7430114746094,292.05615234375,297.35919189453125,295.8919372558594,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551810009611472e-09,0.001031529973261,-0.0240734666585922,0.0,0.0,0.0,-0.0095480689778923,60.0,11.934236526489258,-0.0,-7.254864442529654e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.672902524471284e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0001018605107674,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,7.523381646024063e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0001018604161799,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0004831803380511,285.3348999023437,294.1499938964844,295.71246337890625,292.0502624511719,297.34405517578125,295.86181640625,285.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306638432666,9.449402149641628e-09,0.0010306542972102,-0.0238053388893604,0.0,0.0,0.0,-0.0094973016530275,60.0,11.905914306640623,-0.0,-7.242550736918929e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.656637121224776e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.0001016892274492,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,7.510730938520283e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0001016891401377,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0004823678755201,285.3307189941406,294.1499938964844,295.6528015136719,292.0387268066406,297.3135070800781,295.80230712890625,285.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289283236488,9.246704735232925e-09,0.0010289191268384,-0.0232746135443449,0.0,0.0,0.0,-0.0093968054279685,60.0,11.849677085876465,-0.0,-7.218209674419995e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.656637121224776e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.0001016892274492,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,7.510730938520283e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0001016891401377,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0004823678755201,285.3307189941406,294.1499938964844,295.6528015136719,292.0387268066406,297.3135070800781,295.80230712890625,285.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289283236488,9.246704735232925e-09,0.0010289191268384,-0.0232746135443449,0.0,0.0,0.0,-0.0093968054279685,60.0,11.849677085876465,-0.0,-7.218209674419995e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,9.640597272664309e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0001015203160932,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,7.498255581595004e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001015202287817,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0004815666470676,285.32666015625,294.1499938964844,295.5953063964844,292.02752685546875,297.28253173828125,295.74432373046875,285.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046817517344152e-09,0.0010272096842527,-0.0227512270212173,0.0,0.0,0.0,-0.0092977127060294,60.0,11.794264793395996,-0.0,-7.19424591011375e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,9.640597272664309e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0001015203160932,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,7.498255581595004e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001015202287817,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0004815666470676,285.32666015625,294.1499938964844,295.5953063964844,292.02752685546875,297.28253173828125,295.74432373046875,285.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046817517344152e-09,0.0010272096842527,-0.0227512270212173,0.0,0.0,0.0,-0.0092977127060294,60.0,11.794264793395996,-0.0,-7.19424591011375e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.624767699278892e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0001013536239042,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,7.485943206120282e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0001013535365927,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0004807759542018,285.3227844238281,294.1499938964844,295.540283203125,292.0167541503906,297.2511901855469,295.6881103515625,285.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849556643042433e-09,0.0010255230590701,-0.0222346968948841,0.0,0.0,0.0,-0.0091999219730496,60.0,11.739945411682127,-0.0,-7.170635285547179e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.624767699278892e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0001013536239042,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,7.485943206120282e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0001013535365927,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0004807759542018,285.3227844238281,294.1499938964844,295.540283203125,292.0167541503906,297.2511901855469,295.6881103515625,285.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849556643042433e-09,0.0010255230590701,-0.0222346968948841,0.0,0.0,0.0,-0.0091999219730496,60.0,11.739945411682127,-0.0,-7.170635285547179e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,9.609141852706672e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001011890708468,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.473790174117312e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001011889835353,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0004799954476766,285.3190612792969,294.1499938964844,295.4879455566406,292.00653076171875,297.219482421875,295.6339111328125,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654833294485798e-09,0.001023857970722,-0.0217247959226369,0.0,0.0,0.0,-0.0091033894568681,60.0,11.686847686767578,-0.0,-7.147367142579243e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,9.609141852706672e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001011890708468,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.473790174117312e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001011889835353,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0004799954476766,285.3190612792969,294.1499938964844,295.4879455566406,292.00653076171875,297.219482421875,295.6339111328125,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654833294485798e-09,0.001023857970722,-0.0217247959226369,0.0,0.0,0.0,-0.0091033894568681,60.0,11.686847686767578,-0.0,-7.147367142579243e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.60140023380518e-05,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,0.0001011075510177,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,7.467768591595814e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0001011074637062,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0004796087450813,285.3172607421875,294.1499938964844,295.462890625,292.0016784667969,297.2035217285156,295.6078186035156,285.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230436455458,8.558362907251649e-09,0.001023035030812,-0.0214721709489822,0.0,0.0,0.0,-0.0090555744245648,60.0,11.660906791687012,-0.0,-7.135853508088985e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.593709546606988e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0001010265550576,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,7.461786299245432e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.000101026475022,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0004792245745193,285.31549072265625,294.1499938964844,295.4385986328125,291.9969482421875,297.1875,295.5823059082031,285.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462520462160228e-09,0.0010222155833616,-0.0212211869657039,0.0,0.0,0.0,-0.0090080620720982,60.0,11.635337829589844,-0.0,-7.124423717641548e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,9.578482422512025e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0001008662075037,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,7.449943223036826e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001008661201922,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0004784639459103,285.3120422363281,294.1499938964844,295.3925170898437,291.98809814453125,297.15533447265625,295.5326538085937,285.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272762030969716e-09,0.0010205908911302,-0.020724257454276,0.0,0.0,0.0,-0.0089139798656106,60.0,11.585042953491213,-0.0,-7.101822063759755e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,9.578482422512025e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0001008662075037,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,7.449943223036826e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001008661201922,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0004784639459103,285.3120422363281,294.1499938964844,295.3925170898437,291.98809814453125,297.15533447265625,295.5326538085937,285.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272762030969716e-09,0.0010205908911302,-0.020724257454276,0.0,0.0,0.0,-0.0089139798656106,60.0,11.585042953491213,-0.0,-7.101822063759755e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,9.567058441461997e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,0.0001007459068205,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,7.441057823598385e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0001007458267849,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0004778933362103,285.3095397949219,294.1499938964844,295.35986328125,291.98193359375,297.1307983398437,295.4968566894531,285.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019382616505,8.1304056820386e-09,0.0010193744674324,-0.0203514490276575,0.0,0.0,0.0,-0.0088434116914868,60.0,11.54804515838623,-0.0,-7.084889119823856e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.563472121953964e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,0.0001007081373245,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,7.438268221449107e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.000100708057289,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0004777141730301,285.30877685546875,294.1499938964844,295.3500061035156,291.9801025390625,297.123046875,295.4856872558594,285.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.085710767602451e-09,0.0010189913446083,-0.0202343985438346,0.0,0.0,0.0,-0.0088212508708238,60.0,11.536422729492188,-0.0,-7.079577102331315e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,9.548610250931232e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001005516314762,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,7.426708907587454e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,0.0001005515514407,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0004769717925228,285.3056030273437,294.1499938964844,295.31134033203125,291.97296142578125,297.0906982421875,295.4415283203125,285.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.90050513899132e-09,0.0010174076305702,-0.0197493620216846,0.0,0.0,0.0,-0.0087294364348053,60.0,11.489662170410156,-0.0,-7.05758580465954e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,9.548610250931232e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001005516314762,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,7.426708907587454e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,0.0001005515514407,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0004769717925228,285.3056030273437,294.1499938964844,295.31134033203125,291.97296142578125,297.0906982421875,295.4415283203125,285.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.90050513899132e-09,0.0010174076305702,-0.0197493620216846,0.0,0.0,0.0,-0.0087294364348053,60.0,11.489662170410156,-0.0,-7.05758580465954e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.53384442254901e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.000100396136986,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,7.415223808493465e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0001003960569505,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0004762342141475,285.3026123046875,294.1499938964844,295.2765808105469,291.9667358398437,297.058349609375,295.4005432128906,285.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716499439425206e-09,0.0010158342774957,-0.0192674528807401,0.0,0.0,0.0,-0.0086382171139121,60.0,11.44477367401123,-0.0,-7.035771432128969e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.53384442254901e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.000100396136986,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,7.415223808493465e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0001003960569505,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0004762342141475,285.3026123046875,294.1499938964844,295.2765808105469,291.9667358398437,297.058349609375,295.4005432128906,285.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716499439425206e-09,0.0010158342774957,-0.0192674528807401,0.0,0.0,0.0,-0.0086382171139121,60.0,11.44477367401123,-0.0,-7.035771432128969e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,9.5264840638265e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001003186262096,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,7.409499085042626e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.000100318546174,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0004758665745612,285.3011779785156,294.1499938964844,295.26055908203125,291.9639587402344,297.0422058105469,295.3815612792969,285.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624782583093292e-09,0.0010150518501177,-0.0190272387117147,0.0,0.0,0.0,-0.0085927573963999,60.0,11.423189163208008,-0.0,-7.02491007587014e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,9.519146260572596e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0001002413555397,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,7.40379182389006e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0001002412755042,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0004755000409204,285.2997741699219,294.1499938964844,295.24542236328125,291.9613647460937,297.0260925292969,295.3633728027344,285.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533340173893066e-09,0.001014269888401,-0.0187877435237169,0.0,0.0,0.0,-0.0085474262014031,60.0,11.402007102966309,-0.0,-7.01409064163272e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,9.504554327577353e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0001000876945909,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,7.392442785203457e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001000876218313,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0004747711645904,285.2970275878906,294.1499938964844,295.2176208496094,291.956787109375,296.99395751953125,295.3285217285156,285.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351507402830748e-09,0.0010127132991328,-0.0183115005493164,0.0,0.0,0.0,-0.0084572741761803,60.0,11.360464096069336,-0.0,-6.99259956604692e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,9.504554327577353e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0001000876945909,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,7.392442785203457e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001000876218313,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0004747711645904,285.2970275878906,294.1499938964844,295.2176208496094,291.956787109375,296.99395751953125,295.3285217285156,285.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351507402830748e-09,0.0010127132991328,-0.0183115005493164,0.0,0.0,0.0,-0.0084572741761803,60.0,11.360464096069336,-0.0,-6.99259956604692e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,9.490067895967512e-05,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,9.99351468635723e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,7.381175237242132e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,9.993506682803854e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0004740475560538,285.2944641113281,294.1499938964844,295.1929626464844,291.95294189453125,296.96197509765625,295.2968444824219,285.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170986915383537e-09,0.0010111697483807,-0.0178386811167001,0.0,0.0,0.0,-0.0083677833899855,60.0,11.320640563964844,-0.0,-6.971296784286096e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,9.490067895967512e-05,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,9.99351468635723e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,7.381175237242132e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,9.993506682803854e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0004740475560538,285.2944641113281,294.1499938964844,295.1929626464844,291.95294189453125,296.96197509765625,295.2968444824219,285.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170986915383537e-09,0.0010111697483807,-0.0178386811167001,0.0,0.0,0.0,-0.0083677833899855,60.0,11.320640563964844,-0.0,-6.971296784286096e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,9.475662227487192e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,9.978344314731658e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,7.369970990112051e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,9.978337038774045e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0004733279929496,285.2919921875,294.1499938964844,295.171142578125,291.9497985839844,296.9302673339844,295.26806640625,285.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096417972818,6.991473622264266e-09,0.0010096348123624,-0.0173684880137443,0.0,0.0,0.0,-0.0082787908613681,60.0,11.282379150390623,-0.0,-6.950144637585255e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,9.475662227487192e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,9.978344314731658e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,7.369970990112051e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,9.978337038774045e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0004733279929496,285.2919921875,294.1499938964844,295.171142578125,291.9497985839844,296.9302673339844,295.26806640625,285.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096417972818,6.991473622264266e-09,0.0010096348123624,-0.0173684880137443,0.0,0.0,0.0,-0.0082787908613681,60.0,11.282379150390623,-0.0,-6.950144637585255e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.461345325689764e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,9.963267802959308e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,7.358835136983544e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,9.963260527001694e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0004726128245238,285.2896728515625,294.1499938964844,295.15191650390625,291.947265625,296.8988037109375,295.2420349121094,285.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813064334920682e-09,0.0010081091895699,-0.0169011764228343,0.0,0.0,0.0,-0.008190345019102,60.0,11.24557399749756,-0.0,-6.929154494628166e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.461345325689764e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,9.963267802959308e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,7.358835136983544e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,9.963260527001694e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0004726128245238,285.2896728515625,294.1499938964844,295.15191650390625,291.947265625,296.8988037109375,295.2420349121094,285.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813064334920682e-09,0.0010081091895699,-0.0169011764228343,0.0,0.0,0.0,-0.008190345019102,60.0,11.24557399749756,-0.0,-6.929154494628166e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,9.454214159632102e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,9.955757559509948e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,7.353288674494252e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.955750283552334e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.000472256593639,285.28857421875,294.1499938964844,295.1432189941406,291.9462280273437,296.8832092285156,295.23028564453125,285.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724199863583635e-09,0.0010073508601635,-0.0166684053838253,0.0,0.0,0.0,-0.0081462990492582,60.0,11.22781753540039,-0.0,-6.918711648040698e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
