time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227760,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.447107731830327e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,9.948274964699522e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,7.347761129494756e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,9.948267688741907e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.0004719016433227,285.2875061035156,294.1499938964844,295.13507080078125,291.9453430175781,296.86773681640625,295.2191162109375,285.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.6356493633179525e-09,0.0010065936949104,-0.016436455771327,0.0,0.0,0.0,-0.0081024011597037,60.0,11.210360527038574,-0.0,-6.90831285510285e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.432983642909676e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.933400724548846e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.336775161093101e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,9.933393448591232e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0004711961082648,285.2854309082031,294.1499938964844,295.1203308105469,291.94390869140625,296.8369140625,295.197998046875,285.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596394899751886e-09,0.0010050870478153,-0.0159754082560539,0.0,0.0,0.0,-0.0080151380971074,60.0,11.176047325134276,-0.0,-6.887667325372604e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.432983642909676e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.933400724548846e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,7.336775161093101e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,9.933393448591232e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0004711961082648,285.2854309082031,294.1499938964844,295.1203308105469,291.94390869140625,296.8369140625,295.197998046875,285.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596394899751886e-09,0.0010050870478153,-0.0159754082560539,0.0,0.0,0.0,-0.0080151380971074,60.0,11.176047325134276,-0.0,-6.887667325372604e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,9.421205322723836e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,9.920997399603948e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,7.327614730456844e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.920990851242097e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,0.0004706077743321,285.2838134765625,294.1499938964844,295.109375,291.94305419921875,296.81134033203125,295.18212890625,285.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.3128715588334225e-09,0.0010038325563073,-0.0155909480527043,0.0,0.0,0.0,-0.0079423803836107,60.0,11.148200035095217,-0.0,-6.870475743880888e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,9.418972331332044e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.918645810103044e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,7.325877959374338e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,9.918639261741193e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0004704962484538,285.28350830078125,294.1499938964844,295.107421875,291.94293212890625,296.8064880371094,295.1791076660156,285.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285043596676587e-09,0.0010035941377282,-0.0155180525034666,0.0,0.0,0.0,-0.0079285828396677,60.0,11.142895698547363,-0.0,-6.867218615980164e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,9.40506361075677e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.904000035021454e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,7.31506006559357e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.90399275906384e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.000469801510917,285.2817077636719,294.1499938964844,295.0961303710937,291.9423217773437,296.77642822265625,295.1622619628906,285.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.1117311211944525e-09,0.0010021121706813,-0.0150640504434704,0.0,0.0,0.0,-0.0078426655381917,60.0,11.110810279846191,-0.0,-6.846949673899871e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,9.40506361075677e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.904000035021454e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,7.31506006559357e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.90399275906384e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.000469801510917,285.2817077636719,294.1499938964844,295.0961303710937,291.9423217773437,296.77642822265625,295.1622619628906,285.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.1117311211944525e-09,0.0010021121706813,-0.0150640504434704,0.0,0.0,0.0,-0.0078426655381917,60.0,11.110810279846191,-0.0,-6.846949673899871e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.3912698503118e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,9.889473585644736e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,7.304330938495696e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,9.889467037282884e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0004691124777309,285.2799987792969,294.1499938964844,295.0862121582031,291.9420471191406,296.74676513671875,295.147216796875,285.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939842395719097e-09,0.0010006424272432,-0.0146137680858373,0.0,0.0,0.0,-0.0077574523165822,60.0,11.07965087890625,-0.0,-6.82687684161465e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.3912698503118e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,9.889473585644736e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,7.304330938495696e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,9.889467037282884e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0004691124777309,285.2799987792969,294.1499938964844,295.0862121582031,291.9420471191406,296.74676513671875,295.147216796875,285.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939842395719097e-09,0.0010006424272432,-0.0146137680858373,0.0,0.0,0.0,-0.0077574523165822,60.0,11.07965087890625,-0.0,-6.82687684161465e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.38441589823924e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.882255835691468e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,7.298999844351783e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,9.882249287329614e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0004687701002694,285.2792358398437,294.1499938964844,295.0816650390625,291.9420166015625,296.7321472167969,295.1404724121094,285.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854434714791523e-09,0.0009999133180826,-0.0143900280818343,0.0,0.0,0.0,-0.0077151185832917,60.0,11.064456939697266,-0.0,-6.81691361137382e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,9.377593960380182e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,9.875072282738984e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,7.293694216059521e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,9.87506500678137e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.0004684293235186,285.2784729003906,294.1499938964844,295.07733154296875,291.9420471191406,296.7176208496094,295.1340637207031,285.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.7694262700636045e-09,0.0009991865372285,-0.0141673339530825,0.0,0.0,0.0,-0.0076729767024517,60.0,11.0494384765625,-0.0,-6.80700438238091e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.36404976528138e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,9.8608092230279e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,7.283159357029945e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,9.860802674666048e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0004677527758758,285.27703857421875,294.1499938964844,295.0693359375,291.94219970703125,296.6888122558594,295.1219787597656,285.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600650609949298e-09,0.0009977419394999,-0.0137251922860741,0.0,0.0,0.0,-0.0075893006287515,60.0,11.01974105834961,-0.0,-6.787352901937993e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.36404976528138e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,9.8608092230279e-05,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,7.283159357029945e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,9.860802674666048e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0004677527758758,285.27703857421875,294.1499938964844,295.0693359375,291.94219970703125,296.6888122558594,295.1219787597656,285.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600650609949298e-09,0.0009977419394999,-0.0137251922860741,0.0,0.0,0.0,-0.0075893006287515,60.0,11.01974105834961,-0.0,-6.787352901937993e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,9.350642358185723e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,9.846690227277576e-05,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,7.272731454577297e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,9.846683678915724e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0004670830676332,285.27569580078125,294.1499938964844,295.0619201660156,291.9425048828125,296.6604309082031,295.111083984375,285.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963188786059,5.433582472846865e-09,0.0009963134070858,-0.0132875135168433,0.0,0.0,0.0,-0.0075064781121909,60.0,10.990612030029297,-0.0,-6.767927374085049e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,9.350642358185723e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,9.846690227277576e-05,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,7.272731454577297e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,9.846683678915724e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,0.0004670830676332,285.27569580078125,294.1499938964844,295.0619201660156,291.9425048828125,296.6604309082031,295.111083984375,285.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963188786059,5.433582472846865e-09,0.0009963134070858,-0.0132875135168433,0.0,0.0,0.0,-0.0075064781121909,60.0,10.990612030029297,-0.0,-6.767927374085049e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.33737537707202e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.832719661062583e-05,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,7.262412691488862e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,9.83271311270073e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0004664203734137,285.2745056152344,294.1499938964844,295.0548400878906,291.9428405761719,296.6324768066406,295.1011962890625,285.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682662676772915e-09,0.0009948997758328,-0.0128544168546795,0.0,0.0,0.0,-0.0074245231226086,60.0,10.961956977844238,-0.0,-6.74873348316396e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.33737537707202e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.832719661062583e-05,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,7.262412691488862e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,9.83271311270073e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0004664203734137,285.2745056152344,294.1499938964844,295.0548400878906,291.9428405761719,296.6324768066406,295.1011962890625,285.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682662676772915e-09,0.0009948997758328,-0.0128544168546795,0.0,0.0,0.0,-0.0074245231226086,60.0,10.961956977844238,-0.0,-6.74873348316396e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,9.324256825493649e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,9.818904800340532e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,7.252209616126493e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.81889825197868e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0004657651006709,285.2734069824219,294.1499938964844,295.0478515625,291.9431457519531,296.6049194335937,295.0921325683594,285.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104795253174643e-09,0.0009935018606483,-0.0124261481687426,0.0,0.0,0.0,-0.0073434836231172,60.0,10.933650016784668,-0.0,-6.729780466230295e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,9.324256825493649e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,9.818904800340532e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,7.252209616126493e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.81889825197868e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0004657651006709,285.2734069824219,294.1499938964844,295.0478515625,291.9431457519531,296.6049194335937,295.0921325683594,285.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104795253174643e-09,0.0009935018606483,-0.0124261481687426,0.0,0.0,0.0,-0.0073434836231172,60.0,10.933650016784668,-0.0,-6.729780466230295e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,9.31775866774842e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,9.812062489800157e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,7.24715500837192e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,9.812055941438302e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0004654405056498,285.2729187011719,294.1499938964844,295.0443115234375,291.9432983398437,296.59130859375,295.087890625,285.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928157087415,5.02382713207794e-09,0.0009928105864673,-0.0122140208259224,0.0,0.0,0.0,-0.007303349673748,60.0,10.919601440429688,-0.0,-6.720402723203733e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.31129907257855e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,9.805259469430894e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,7.242130959639326e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,9.80525292106904e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,0.0004651178314816,285.2724609375,294.1499938964844,295.04071044921875,291.9433898925781,296.57781982421875,295.0837707519531,285.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.9433328541681484e-09,0.0009921223390847,-0.0120031330734491,0.0,0.0,0.0,-0.0072634452953934,60.0,10.905598640441896,-0.0,-6.711086086852448e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.298491204390302e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,9.791772026801482e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,7.232168718473986e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.791765478439628e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0004644780710805,285.2715759277344,294.1499938964844,295.0331115722656,291.9434509277344,296.551025390625,295.0757141113281,285.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783732521218553e-09,0.0009907564381137,-0.0115849925205111,0.0,0.0,0.0,-0.0071843187324702,60.0,10.877644538879396,-0.0,-6.692633292004757e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.298491204390302e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,9.791772026801482e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,7.232168718473986e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.791765478439628e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0004644780710805,285.2715759277344,294.1499938964844,295.0331115722656,291.9434509277344,296.551025390625,295.0757141113281,285.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783732521218553e-09,0.0009907564381137,-0.0115849925205111,0.0,0.0,0.0,-0.0071843187324702,60.0,10.877644538879396,-0.0,-6.692633292004757e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,9.2868649517186e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.779528772924095e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,7.223126158351079e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,9.779522952158004e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,0.0004638973332475,285.2708740234375,294.1499938964844,295.02557373046875,291.9433288574219,296.5267028808594,295.0685729980469,285.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638863515538105e-09,0.0009895177790895,-0.0112054413184523,0.0,0.0,0.0,-0.0071125016547739,60.0,10.851882934570312,-0.0,-6.675905694919494e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,9.285857959184796e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,9.778468665899708e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,7.222343265311792e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,9.778462117537856e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0004638470127247,285.27081298828125,294.1499938964844,295.0248718261719,291.9432983398437,296.52459716796875,295.06793212890625,285.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263135544677425e-09,0.0009894103277474,-0.0111725609749555,0.0,0.0,0.0,-0.0071062794886529,60.0,10.849642753601074,-0.0,-6.674457608824015e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,9.27339933696203e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,9.765349386725576e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,7.212653144961223e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,9.765342838363722e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0004632247146219,285.2701721191406,294.1499938964844,295.0157165527344,291.9428405761719,296.4985046386719,295.06024169921875,285.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471072845291246e-09,0.0009880828438326,-0.0107658300548791,0.0,0.0,0.0,-0.0070293196476995,60.0,10.821511268615724,-0.0,-6.65655690568201e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,9.27339933696203e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828125,0.0,0.0,9.765349386725576e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,7.212653144961223e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,9.765342838363722e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0004632247146219,285.2701721191406,294.1499938964844,295.0157165527344,291.9428405761719,296.4985046386719,295.06024169921875,285.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471072845291246e-09,0.0009880828438326,-0.0107658300548791,0.0,0.0,0.0,-0.0070293196476995,60.0,10.821511268615724,-0.0,-6.65655690568201e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,9.261121886083856e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,9.752420010045172e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,7.203104178188369e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,9.75241418927908e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0004626114387065,285.2696228027344,294.1499938964844,295.00537109375,291.9420166015625,296.47271728515625,295.05242919921875,285.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.318085000676319e-09,0.0009867745684459,-0.0103649972006678,0.0,0.0,0.0,-0.0069534769281744,60.0,10.793128967285156,-0.0,-6.63894041963431e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,9.261121886083856e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,9.752420010045172e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,7.203104178188369e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,9.75241418927908e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0004626114387065,285.2696228027344,294.1499938964844,295.00537109375,291.9420166015625,296.47271728515625,295.05242919921875,285.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.318085000676319e-09,0.0009867745684459,-0.0103649972006678,0.0,0.0,0.0,-0.0069534769281744,60.0,10.793128967285156,-0.0,-6.63894041963431e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,9.255063923774288e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,9.746040450409056e-05,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,7.198392268037423e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,9.746034629642963e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0004623088461812,285.2694091796875,294.1499938964844,294.9996643066406,291.9414367675781,296.4599304199219,295.0484313964844,285.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242600049053635e-09,0.000986129976809,-0.0101672206073999,0.0,0.0,0.0,-0.0069160596467554,60.0,10.778754234313965,-0.0,-6.63025616631785e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,9.249045979231596e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,9.7397030913271e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,7.193710916908458e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,9.73969727056101e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0004620082327164,285.26922607421875,294.1499938964844,294.9935913085937,291.94073486328125,296.4472351074219,295.0443420410156,285.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167608036453885e-09,0.0009854887612164,-0.0099707376211881,0.0,0.0,0.0,-0.0068788831122219,60.0,10.764296531677246,-0.0,-6.621635151304872e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.237125050276518e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,9.72714988165535e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,7.184439891716465e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,9.72714406088926e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0004614127683453,285.2688903808594,294.1499938964844,294.9801330566406,291.9389343261719,296.4219055175781,295.0359191894531,285.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019069077543236e-09,0.0009842176223173,-0.0095815509557724,0.0,0.0,0.0,-0.0068052406422793,60.0,10.735136985778809,-0.0,-6.604575020219272e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.237125050276518e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,9.72714988165535e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,7.184439891716465e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,9.72714406088926e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0004614127683453,285.2688903808594,294.1499938964844,294.9801330566406,291.9389343261719,296.4219055175781,295.0359191894531,285.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019069077543236e-09,0.0009842176223173,-0.0095815509557724,0.0,0.0,0.0,-0.0068052406422793,60.0,10.735136985778809,-0.0,-6.604575020219272e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,9.225434041582048e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,9.71483823377639e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,7.175346399890259e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,9.7148324130103e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004608287708833,285.2686462402344,294.1499938964844,294.9647521972656,291.9365539550781,296.3968200683594,295.02691650390625,285.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873386944519552e-09,0.0009829718619585,-0.009199846535921,0.0,0.0,0.0,-0.0067330198362469,60.0,10.705248832702637,-0.0,-6.587864476159666e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,9.225434041582048e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,9.71483823377639e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,7.175346399890259e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,9.7148324130103e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004608287708833,285.2686462402344,294.1499938964844,294.9647521972656,291.9365539550781,296.3968200683594,295.02691650390625,285.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873386944519552e-09,0.0009829718619585,-0.009199846535921,0.0,0.0,0.0,-0.0067330198362469,60.0,10.705248832702637,-0.0,-6.587864476159666e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,9.213940938934684e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,9.70273613347672e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,7.166407158365473e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,9.702730312710628e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0004602546978276,285.2684936523437,294.1499938964844,294.9471740722656,291.9334716796875,296.3718566894531,295.0172424316406,285.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301788324839436e-09,0.0009817471727728,-0.0088246185332536,0.0,0.0,0.0,-0.006662025116384,60.0,10.674637794494627,-0.0,-6.571458044390965e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,9.213940938934684e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,9.70273613347672e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,7.166407158365473e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,9.702730312710628e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0004602546978276,285.2684936523437,294.1499938964844,294.9471740722656,291.9334716796875,296.3718566894531,295.0172424316406,285.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301788324839436e-09,0.0009817471727728,-0.0088246185332536,0.0,0.0,0.0,-0.006662025116384,60.0,10.674637794494627,-0.0,-6.571458044390965e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.202660294249654e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.69085594988428e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,7.15763308107853e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.690850129118188e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0004596911894623,285.2684631347656,294.1499938964844,294.9271545410156,291.9296875,296.34698486328125,295.0067749023437,285.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.58960616786419e-09,0.0009805450681596,-0.0084562944248318,0.0,0.0,0.0,-0.0065923370420932,60.0,10.643152236938477,-0.0,-6.555373488481564e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.202660294249654e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.69085594988428e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,7.15763308107853e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.690850129118188e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0004596911894623,285.2684631347656,294.1499938964844,294.9271545410156,291.9296875,296.34698486328125,295.0067749023437,285.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.58960616786419e-09,0.0009805450681596,-0.0084562944248318,0.0,0.0,0.0,-0.0065923370420932,60.0,10.643152236938477,-0.0,-6.555373488481564e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,9.197120380122216e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,9.68502281466499e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,7.15332425897941e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,9.685016993898898e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,0.0004594144993461,285.2684936523437,294.1499938964844,294.9161682128906,291.9274597167969,296.3345947265625,295.0010681152344,285.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.5205816040217996e-09,0.0009799554245546,-0.0082754362374544,0.0,0.0,0.0,-0.0065581211820244,60.0,10.626914978027344,-0.0,-6.547482911400948e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,9.191620483761652e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,9.679230424808338e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,7.149046723498031e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,9.679225331638008e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0004591397591866,285.2685546875,294.1499938964844,294.90447998046875,291.925048828125,296.3222045898437,294.99517822265625,285.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793728822842,3.452048202845503e-09,0.0009793693898245,-0.0080958642065525,0.0,0.0,0.0,-0.0065241465345025,60.0,10.61048984527588,-0.0,-6.53965344099561e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,9.18073783395812e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,9.667770791566e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,7.14058187440969e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,9.667764970799908e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0004585961578413,285.2686767578125,294.1499938964844,294.8788452148437,291.9195251464844,296.2973937988281,294.9828796386719,285.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164444523947623e-09,0.0009782090783119,-0.0077405525371432,0.0,0.0,0.0,-0.00645691761747,60.0,10.57711124420166,-0.0,-6.52417497803981e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,9.18073783395812e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,9.667770791566e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,7.14058187440969e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,9.667764970799908e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0004585961578413,285.2686767578125,294.1499938964844,294.8788452148437,291.9195251464844,296.2973937988281,294.9828796386719,285.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164444523947623e-09,0.0009782090783119,-0.0077405525371432,0.0,0.0,0.0,-0.00645691761747,60.0,10.57711124420166,-0.0,-6.52417497803981e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,9.170070552499963e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.656537440605462e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,7.132285099942237e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,9.65653161983937e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0004580632958095,285.2689208984375,294.1499938964844,294.8500061035156,291.9129943847656,296.27252197265625,294.9692077636719,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.542044639587402,-0.0,-6.509019812028782e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,9.170070552499963e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.656537440605462e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,7.132285099942237e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,9.65653161983937e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0004580632958095,285.2689208984375,294.1499938964844,294.8500061035156,291.9129943847656,296.27252197265625,294.9692077636719,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.542044639587402,-0.0,-6.509019812028782e-08,0.0,281.89862060546875,283.8393859863281,294.2185974121094,295.7095642089844,313.21307373046875,298.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1490842285230214e-21,5.745421142615107e-22,5.745421142615107e-22,-4.938403562364039e-21,-7.542645607771216e-21,2.604242449303961e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
