time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640300,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2973937988281,0.5502821207046509,0.050000000745058,0.0458105206489563,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2973937988281,0.5502821207046509,0.050000000745058,0.0482406839728355,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2973937988281,0.5502821207046509,0.050000000745058,0.0356304049491882,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2973937988281,0.5502821207046509,0.050000000745058,0.0482406839728355,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2973937988281,0.5502821207046509,0.050000000745058,0.2288330346345901,289.098388671875,284.95001220703125,295.9613037109375,293.7232360839844,296.6434326171875,297.14508056640625,288.1336975097656,1.0,0.1489467471837997,1.0,1.0,0.9508512020111084,1.0,-0.4881225228309631,0.2067126482725143,0.28140988945961,0.083103135228157,1.0,1.0,0.0,23.735939025878903,60.0,10921.86328125,0.0,26.318016052246094,1.0,284.9874267578125,287.5713806152344,298.50933837890625,300.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,4803.7822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698050379753113,1.0,0.0,0.0,1.4598748683929443,1.4598785638809204,1.422133948381088e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,6508.779296875,0.0,95.23858642578124,1895.4366455078125,0.0,225.3816680908203,0.3669348061084747,1.0,0.0,3.0,1.0,0.0
17640360,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51043701171875,0.5333613753318787,0.050000000745058,0.0459412895143032,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.51043701171875,0.5333613753318787,0.050000000745058,0.0483783893287181,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51043701171875,0.5333613753318787,0.050000000745058,0.0357321128249168,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.51043701171875,0.5333613753318787,0.050000000745058,0.0483783893287181,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51043701171875,0.5333613753318787,0.050000000745058,0.2294862568378448,287.3463439941406,284.95001220703125,295.9627990722656,293.72393798828125,296.60662841796875,297.1061096191406,286.61505126953125,1.0,0.1565038561820984,1.0,1.0,0.7606809735298157,1.0,-0.4895147681236267,0.2154235988855362,0.2740911543369293,0.0914977043867111,1.0,1.0,0.0,27.23452377319336,60.0,11587.4423828125,0.0,29.344953536987305,1.0,283.9853820800781,286.0451354980469,298.2883605957031,300.0458374023437,293.1499938964844,293.1499938964844,283.1499938964844,6445.9228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206645131111145,1.0,0.0,0.0,1.6910892724990845,1.691094160079956,1.9082126812008937e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.28369140625,0.0,148.03512573242188,1895.4371337890625,0.0,574.5523681640625,0.4259158372879028,1.0,0.0,3.0,1.0,0.0
17640420,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.510413646697998,0.050000000745058,0.0461783781647682,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.510413646697998,0.050000000745058,0.0486280545592308,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.510413646697998,0.050000000745058,0.0359165146946907,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.510413646697998,0.050000000745058,0.0486280545592308,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.510413646697998,0.050000000745058,0.2306705564260482,285.3607482910156,284.95001220703125,295.9651184082031,293.7252502441406,296.294921875,297.0177307128906,285.1220703125,1.0,0.169345736503601,1.0,1.0,0.3803404867649078,1.0,-0.4920407831668854,0.3654657900333404,0.1265749782323837,0.2403409481048584,1.0,1.0,0.0,33.59591293334961,60.0,11931.1337890625,0.0,34.91349792480469,1.0,283.27166748046875,284.697509765625,297.07958984375,298.5165100097656,293.1499938964844,293.1499938964844,283.1499938964844,10020.7060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891163945198059,1.0,0.0,0.0,2.1072380542755127,2.107245683670044,2.962924270377698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.326171875,0.0,286.4737548828125,1895.4371337890625,0.0,870.0028686523438,0.5269615650177002,1.0,0.0,3.0,1.0,0.0
17640480,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.510413646697998,0.050000000745058,0.0461783781647682,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.510413646697998,0.050000000745058,0.0486280545592308,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.510413646697998,0.050000000745058,0.0359165146946907,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.510413646697998,0.050000000745058,0.0486280545592308,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.510413646697998,0.050000000745058,0.2306705564260482,285.3607482910156,284.95001220703125,295.9651184082031,293.7252502441406,296.294921875,297.0177307128906,285.1220703125,1.0,0.169345736503601,1.0,1.0,0.3803404867649078,1.0,-0.4920407831668854,0.3654657900333404,0.1265749782323837,0.2403409481048584,1.0,1.0,0.0,33.59591293334961,60.0,11931.1337890625,0.0,34.91349792480469,1.0,283.27166748046875,284.697509765625,297.07958984375,298.5165100097656,293.1499938964844,293.1499938964844,283.1499938964844,10020.7060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891163945198059,1.0,0.0,0.0,2.1072380542755127,2.107245683670044,2.962924270377698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.326171875,0.0,286.4737548828125,1895.4371337890625,0.0,870.0028686523438,0.5269615650177002,1.0,0.0,3.0,1.0,0.0
17640540,296.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.4961983859539032,0.050000000745058,0.04638097807765,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.4961983859539032,0.050000000745058,0.0488414019346237,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.4961983859539032,0.050000000745058,0.0360740944743156,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.4961983859539032,0.050000000745058,0.0488414019346237,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.4961983859539032,0.050000000745058,0.2316825836896896,284.8430480957031,284.95001220703125,295.966552734375,293.7264099121094,295.9713134765625,296.93463134765625,284.81414794921875,1.0,0.179535299539566,1.0,1.0,0.0,1.0,-0.4942001402378082,0.4941985011100769,1.6236524515989004e-06,0.3679780662059784,0.7409821152687073,0.7409821152687073,0.0,39.03353118896485,60.0,12587.5654296875,0.0,39.72053146362305,1.0,283.1632385253906,284.515625,296.46954345703125,297.5911560058594,293.1499938964844,293.1499938964844,283.1499938964844,20764.892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257939100265503,1.0,0.0,0.0,2.2158970832824707,2.215907096862793,3.276366840054834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.9150390625,0.0,377.1026916503906,1895.4371337890625,0.0,592.72265625,0.5606440901756287,1.0,0.0,3.0,1.0,0.0
17640600,296.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.4961983859539032,0.050000000745058,0.04638097807765,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.4961983859539032,0.050000000745058,0.0488414019346237,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.4961983859539032,0.050000000745058,0.0360740944743156,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.4961983859539032,0.050000000745058,0.0488414019346237,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.4961983859539032,0.050000000745058,0.2316825836896896,284.8430480957031,284.95001220703125,295.966552734375,293.7264099121094,295.9713134765625,296.93463134765625,284.81414794921875,1.0,0.179535299539566,1.0,1.0,0.0,1.0,-0.4942001402378082,0.4941985011100769,1.6236524515989004e-06,0.3679780662059784,0.7409821152687073,0.7409821152687073,0.0,39.03353118896485,60.0,12587.5654296875,0.0,39.72053146362305,1.0,283.1632385253906,284.515625,296.46954345703125,297.5911560058594,293.1499938964844,293.1499938964844,283.1499938964844,20764.892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257939100265503,1.0,0.0,0.0,2.2158970832824707,2.215907096862793,3.276366840054834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.9150390625,0.0,377.1026916503906,1895.4371337890625,0.0,592.72265625,0.5606440901756287,1.0,0.0,3.0,1.0,0.0
17640660,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.4909696877002716,0.050000000745058,0.0464688092470169,296.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.4909696877002716,0.050000000745058,0.0489338971674442,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.4909696877002716,0.050000000745058,0.0361424088478088,296.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.4909696877002716,0.050000000745058,0.0489338971674442,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.4909696877002716,0.050000000745058,0.2321213334798813,284.82159423828125,284.95001220703125,295.9670104980469,293.7269287109375,295.9668884277344,296.89910888671875,284.8360900878906,1.0,0.1837269216775894,1.0,1.0,0.0,1.0,-0.4951362013816833,0.4951358437538147,3.604767186971003e-07,0.3686784505844116,0.6856561303138733,0.6856561303138733,0.0,41.382423400878906,60.0,12501.0146484375,0.0,41.79999542236328,1.0,283.154541015625,284.5860290527344,296.3813171386719,297.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,25299.890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864246845245361,1.0,0.0,0.0,2.0633931159973145,2.0634031295776367,2.8409087349245965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.81103515625,0.0,335.33367919921875,1895.4371337890625,0.0,466.9891357421875,0.5396339297294617,1.0,0.0,3.0,1.0,0.0
17640720,296.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.4864137470722198,0.050000000745058,0.0465501919388771,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.4864137470722198,0.050000000745058,0.04901959374547,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.4864137470722198,0.050000000745058,0.03620570525527,296.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.4864137470722198,0.050000000745058,0.04901959374547,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.4864137470722198,0.050000000745058,0.2325278520584106,284.8629455566406,284.95001220703125,295.9672546386719,293.7274169921875,295.9672241210937,296.8670349121094,284.8891906738281,1.0,0.1875200420618057,1.0,1.0,0.0,1.0,-0.4960033893585205,0.4960030317306518,3.611852150697814e-07,0.369313508272171,0.6762322187423706,0.6762322187423706,0.0,43.55865478515625,48.0,12499.5078125,0.0,43.7334098815918,1.0,283.151611328125,284.6613464355469,296.379150390625,297.3501892089844,293.1499938964844,293.1499938964844,283.1499938964844,25509.27734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505689740180969,1.0,0.0,0.0,1.9625943899154663,1.96260404586792,2.5701265826683084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.240234375,0.0,299.0951538085937,1895.4371337890625,0.0,376.1958923339844,0.5175043940544128,1.0,0.0,3.0,1.0,0.0
17640780,296.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.484114408493042,0.050000000745058,0.0465924330055713,296.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.484114408493042,0.050000000745058,0.0490640774369239,296.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.484114408493042,0.050000000745058,0.0362385585904121,296.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.484114408493042,0.050000000745058,0.0490640774369239,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.484114408493042,0.050000000745058,0.2327388525009155,284.9424743652344,284.95001220703125,295.9672546386719,293.7283020019531,295.96728515625,296.8155517578125,284.9505615234375,1.0,0.1889697164297104,1.0,1.0,0.0,1.0,-0.4964538216590881,0.4964534640312195,3.615388948219334e-07,0.3695838451385498,0.701683521270752,0.701683521270752,0.0,44.68765258789063,36.0,12583.97265625,0.0,44.73905563354492,1.0,283.1502380371094,284.7196655273437,296.521728515625,297.45819091796875,293.1499938964844,293.1499938964844,283.1499938964844,21462.236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075440168380737,1.0,0.0,0.0,1.9157168865203853,1.9157254695892327,2.448815337174892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.669921875,0.0,267.00634765625,1895.4371337890625,0.0,289.1362609863281,0.4997657239437103,1.0,0.0,3.0,1.0,0.0
17640840,296.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.484114408493042,0.050000000745058,0.0465924330055713,296.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.484114408493042,0.050000000745058,0.0490640774369239,296.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.484114408493042,0.050000000745058,0.0362385585904121,296.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.484114408493042,0.050000000745058,0.0490640774369239,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.484114408493042,0.050000000745058,0.2327388525009155,284.9424743652344,284.95001220703125,295.9672546386719,293.7283020019531,295.96728515625,296.8155517578125,284.9505615234375,1.0,0.1889697164297104,1.0,1.0,0.0,1.0,-0.4964538216590881,0.4964534640312195,3.615388948219334e-07,0.3695838451385498,0.701683521270752,0.701683521270752,0.0,44.68765258789063,36.0,12583.97265625,0.0,44.73905563354492,1.0,283.1502380371094,284.7196655273437,296.521728515625,297.45819091796875,293.1499938964844,293.1499938964844,283.1499938964844,21462.236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075440168380737,1.0,0.0,0.0,1.9157168865203853,1.9157254695892327,2.448815337174892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.669921875,0.0,267.00634765625,1895.4371337890625,0.0,289.1362609863281,0.4997657239437103,1.0,0.0,3.0,1.0,0.0
17640900,296.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.4853597283363342,0.050000000745058,0.0465694852173328,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.4853597283363342,0.050000000745058,0.0490399114787578,296.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.4853597283363342,0.050000000745058,0.0362207107245922,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.4853597283363342,0.050000000745058,0.0490399114787578,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.4853597283363342,0.050000000745058,0.2326242178678512,284.95428466796875,284.95001220703125,295.9670104980469,293.7286682128906,295.9670715332031,296.7948913574219,284.9578552246094,1.0,0.1877524852752685,1.0,1.0,0.0,1.0,-0.4962093830108642,0.4962090253829956,3.613048704664834e-07,0.3693478107452392,0.709406316280365,0.709406316280365,0.0,44.073429107666016,36.0,12569.99609375,0.0,44.19176864624024,1.0,283.15008544921875,284.7286376953125,296.60894775390625,297.5462646484375,293.1499938964844,293.1499938964844,283.1499938964844,20184.169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002731740474701,1.0,0.0,0.0,1.902018427848816,1.9020267724990845,2.413919730770431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.97705078125,0.0,257.52880859375,1895.4371337890625,0.0,276.1576843261719,0.4967301189899444,1.0,0.0,3.0,1.0,0.0
17640960,296.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.4879428148269653,0.050000000745058,0.0465224720537662,296.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.4879428148269653,0.050000000745058,0.0489904023706913,296.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.4879428148269653,0.050000000745058,0.0361841470003128,296.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.4879428148269653,0.050000000745058,0.0489904023706913,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.4879428148269653,0.050000000745058,0.2323893755674362,284.95916748046875,284.95001220703125,295.96661376953125,293.72900390625,295.9667053222656,296.777099609375,284.9602355957031,1.0,0.1854138225317001,1.0,1.0,0.0,1.0,-0.4957085251808166,0.495708167552948,3.608456040637975e-07,0.3689081966876983,0.7151097059249878,0.7151097059249878,0.0,42.81551742553711,25.0,12570.3369140625,0.0,43.07255172729492,1.0,283.1500244140625,284.72979736328125,296.6800537109375,297.6262512207031,293.1499938964844,293.1499938964844,283.1499938964844,19557.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995670676231384,1.0,0.0,0.0,1.9020814895629885,1.9020897150039675,2.414079744994524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.1962890625,0.0,255.10568237304688,1895.4371337890625,0.0,274.9183044433594,0.4924425780773163,1.0,0.0,3.0,1.0,0.0
17641020,296.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4961377680301666,0.050000000745058,0.0463819541037082,296.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4961377680301666,0.050000000745058,0.0488424338400363,296.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4961377680301666,0.050000000745058,0.0360748544335365,296.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4961377680301666,0.050000000745058,0.0488424338400363,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4961377680301666,0.050000000745058,0.2316874712705612,284.9638366699219,284.95001220703125,295.9654541015625,293.7296142578125,295.9656066894531,296.74810791015625,284.9642028808594,1.0,0.1784581542015075,1.0,1.0,0.0,1.0,-0.4942116737365722,0.4942113161087036,3.5948971799371066e-07,0.3676279485225677,0.7260007858276367,0.7260007858276367,0.0,39.05609130859375,25.0,12534.9677734375,0.0,39.74065399169922,1.0,283.1499938964844,284.7371826171875,296.7591857910156,297.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18263.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068421423435211,1.0,0.0,0.0,1.8885982036590576,1.8886061906814573,2.3799759674147938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.525390625,0.0,245.7783966064453,1895.4371337890625,0.0,287.86553955078125,0.4895170927047729,1.0,0.0,3.0,1.0,0.0
17641080,296.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4961377680301666,0.050000000745058,0.0463819541037082,296.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4961377680301666,0.050000000745058,0.0488424338400363,296.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4961377680301666,0.050000000745058,0.0360748544335365,296.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4961377680301666,0.050000000745058,0.0488424338400363,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.4961377680301666,0.050000000745058,0.2316874712705612,284.9638366699219,284.95001220703125,295.9654541015625,293.7296142578125,295.9656066894531,296.74810791015625,284.9642028808594,1.0,0.1784581542015075,1.0,1.0,0.0,1.0,-0.4942116737365722,0.4942113161087036,3.5948971799371066e-07,0.3676279485225677,0.7260007858276367,0.7260007858276367,0.0,39.05609130859375,25.0,12534.9677734375,0.0,39.74065399169922,1.0,283.1499938964844,284.7371826171875,296.7591857910156,297.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18263.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068421423435211,1.0,0.0,0.0,1.8885982036590576,1.8886061906814573,2.3799759674147938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.525390625,0.0,245.7783966064453,1895.4371337890625,0.0,287.86553955078125,0.4895170927047729,1.0,0.0,3.0,1.0,0.0
17641140,296.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5034728646278381,0.050000000745058,0.0462707318365573,296.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5034728646278381,0.050000000745058,0.0487253069877624,296.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5034728646278381,0.050000000745058,0.0359883457422256,296.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5034728646278381,0.050000000745058,0.0487253069877624,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5034728646278381,0.050000000745058,0.2311318814754486,284.9590759277344,284.95001220703125,295.9638061523437,293.7300720214844,295.9639892578125,296.7265014648437,284.9570007324219,1.0,0.1731278449296951,1.0,1.0,0.0,1.0,-0.4930261075496673,0.4930257499217987,3.583907357551652e-07,0.3665560185909271,0.7309328317642212,0.7309328317642212,0.0,36.0797233581543,25.0,12518.080078125,0.0,37.11662292480469,1.0,283.1499938964844,284.7275390625,296.77056884765625,297.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,17882.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157423377037048,1.0,0.0,0.0,1.897694945335388,1.8977028131484983,2.4029580458773125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.77783203125,0.0,247.180908203125,1895.4371337890625,0.0,304.2840881347656,0.4905834197998047,1.0,0.0,3.0,1.0,0.0
17641200,296.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5034728646278381,0.050000000745058,0.0462707318365573,296.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5034728646278381,0.050000000745058,0.0487253069877624,296.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5034728646278381,0.050000000745058,0.0359883457422256,296.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5034728646278381,0.050000000745058,0.0487253069877624,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5034728646278381,0.050000000745058,0.2311318814754486,284.9590759277344,284.95001220703125,295.9638061523437,293.7300720214844,295.9639892578125,296.7265014648437,284.9570007324219,1.0,0.1731278449296951,1.0,1.0,0.0,1.0,-0.4930261075496673,0.4930257499217987,3.583907357551652e-07,0.3665560185909271,0.7309328317642212,0.7309328317642212,0.0,36.0797233581543,25.0,12518.080078125,0.0,37.11662292480469,1.0,283.1499938964844,284.7275390625,296.77056884765625,297.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,17882.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157423377037048,1.0,0.0,0.0,1.897694945335388,1.8977028131484983,2.4029580458773125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.77783203125,0.0,247.180908203125,1895.4371337890625,0.0,304.2840881347656,0.4905834197998047,1.0,0.0,3.0,1.0,0.0
17641260,296.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5097208619117737,0.050000000745058,0.0461870655417442,296.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5097208619117737,0.050000000745058,0.0486372038722038,296.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5097208619117737,0.050000000745058,0.0359232723712921,296.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5097208619117737,0.050000000745058,0.0486372038722038,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5097208619117737,0.050000000745058,0.2307139486074447,284.9524230957031,284.95001220703125,295.9617614746094,293.7304077148437,295.9620056152344,296.71026611328125,284.9512939453125,1.0,0.1688838601112365,1.0,1.0,0.0,1.0,-0.492134541273117,0.4921341836452484,3.575383686893474e-07,0.3656911551952362,0.7299702763557434,0.7299702763557434,0.0,33.840267181396484,25.0,12495.05859375,0.0,35.15036392211914,1.0,283.1499938964844,284.7227478027344,296.7524719238281,297.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,17963.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201065301895141,1.0,0.0,0.0,1.89915668964386,1.89916467666626,2.406661394616094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.7568359375,0.0,247.95852661132807,1895.4371337890625,0.0,312.5913391113281,0.4910228550434112,1.0,0.0,3.0,1.0,0.0
17641320,296.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5097208619117737,0.050000000745058,0.0461870655417442,296.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5097208619117737,0.050000000745058,0.0486372038722038,296.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5097208619117737,0.050000000745058,0.0359232723712921,296.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5097208619117737,0.050000000745058,0.0486372038722038,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5097208619117737,0.050000000745058,0.2307139486074447,284.9524230957031,284.95001220703125,295.9617614746094,293.7304077148437,295.9620056152344,296.71026611328125,284.9512939453125,1.0,0.1688838601112365,1.0,1.0,0.0,1.0,-0.492134541273117,0.4921341836452484,3.575383686893474e-07,0.3656911551952362,0.7299702763557434,0.7299702763557434,0.0,33.840267181396484,25.0,12495.05859375,0.0,35.15036392211914,1.0,283.1499938964844,284.7227478027344,296.7524719238281,297.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,17963.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201065301895141,1.0,0.0,0.0,1.89915668964386,1.89916467666626,2.406661394616094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.7568359375,0.0,247.95852661132807,1895.4371337890625,0.0,312.5913391113281,0.4910228550434112,1.0,0.0,3.0,1.0,0.0
17641380,296.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5151583552360535,0.050000000745058,0.0461216457188129,296.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5151583552360535,0.050000000745058,0.0485683158040046,296.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5151583552360535,0.050000000745058,0.0358723923563957,296.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5151583552360535,0.050000000745058,0.0485683158040046,296.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5151583552360535,0.050000000745058,0.2303871810436248,284.9495544433594,284.95001220703125,295.9594116210937,293.73065185546875,295.9596862792969,296.6978454589844,284.9491882324219,1.0,0.165482148528099,1.0,1.0,0.0,1.0,-0.4914374351501465,0.4914370775222778,3.568486590665998e-07,0.3649627268314361,0.7284753322601318,0.7284753322601318,0.0,32.08872604370117,25.0,12476.1923828125,0.0,33.61734771728516,1.0,283.1499938964844,284.7221374511719,296.734130859375,297.7165832519531,293.1499938964844,293.1499938964844,283.1499938964844,18049.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205139577388763,1.0,0.0,0.0,1.896650433540344,1.896658420562744,2.400313690031908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.56591796875,0.0,247.4972686767578,1895.4371337890625,0.0,313.3759765625,0.4906641840934753,1.0,0.0,3.0,1.0,0.0
17641440,296.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5151583552360535,0.050000000745058,0.0461216457188129,296.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5151583552360535,0.050000000745058,0.0485683158040046,296.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5151583552360535,0.050000000745058,0.0358723923563957,296.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5151583552360535,0.050000000745058,0.0485683158040046,296.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5151583552360535,0.050000000745058,0.2303871810436248,284.9495544433594,284.95001220703125,295.9594116210937,293.73065185546875,295.9596862792969,296.6978454589844,284.9491882324219,1.0,0.165482148528099,1.0,1.0,0.0,1.0,-0.4914374351501465,0.4914370775222778,3.568486590665998e-07,0.3649627268314361,0.7284753322601318,0.7284753322601318,0.0,32.08872604370117,25.0,12476.1923828125,0.0,33.61734771728516,1.0,283.1499938964844,284.7221374511719,296.734130859375,297.7165832519531,293.1499938964844,293.1499938964844,283.1499938964844,18049.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205139577388763,1.0,0.0,0.0,1.896650433540344,1.896658420562744,2.400313690031908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.56591796875,0.0,247.4972686767578,1895.4371337890625,0.0,313.3759765625,0.4906641840934753,1.0,0.0,3.0,1.0,0.0
17641500,296.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5175631046295166,0.050000000745058,0.0460946634411811,296.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5175631046295166,0.050000000745058,0.048539899289608,296.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5175631046295166,0.050000000745058,0.0358514040708541,296.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5175631046295166,0.050000000745058,0.048539899289608,296.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5175631046295166,0.050000000745058,0.2302523851394653,284.9490661621094,284.95001220703125,295.9581298828125,293.730712890625,295.9584350585937,296.6928100585937,284.9488830566406,1.0,0.1640561819076538,1.0,1.0,0.0,1.0,-0.4911498427391052,0.4911494851112366,3.565554038686969e-07,0.3646426796913147,0.7278783917427063,0.7278783917427063,0.0,31.36603164672852,25.0,12468.4150390625,0.0,32.98605728149414,1.0,283.1499938964844,284.7225646972656,296.7287292480469,297.7091369628906,293.1499938964844,293.1499938964844,283.1499938964844,18070.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199235439300537,1.0,0.0,0.0,1.8948792219161987,1.8948872089385984,2.39583272332311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.47705078125,0.0,247.0189514160156,1895.4371337890625,0.0,312.23944091796875,0.4903336763381958,1.0,0.0,3.0,1.0,0.0
17641560,296.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5197893977165222,0.050000000745058,0.0460706502199173,296.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5197893977165222,0.050000000745058,0.048514612019062,296.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5197893977165222,0.050000000745058,0.0358327254652977,296.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5197893977165222,0.050000000745058,0.048514612019062,296.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5197893977165222,0.050000000745058,0.2301324307918548,284.9488525390625,284.95001220703125,295.9568176269531,293.7307434082031,295.9571228027344,296.6883850097656,284.9488220214844,1.0,0.1627754271030426,1.0,1.0,0.0,1.0,-0.4908939599990845,0.4908936023712158,3.562892629815906e-07,0.3643463253974914,0.727386474609375,0.727386474609375,0.0,30.722795486450195,25.0,12461.5009765625,0.0,32.42478561401367,1.0,283.1499938964844,284.7231750488281,296.7257080078125,297.7042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18082.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191968739032745,1.0,0.0,0.0,1.8930591344833367,1.893067002296448,2.391232101217611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.17626953125,0.0,246.4860992431641,1895.4371337890625,0.0,310.8450927734375,0.4899724125862121,1.0,0.0,3.0,1.0,0.0
17641620,296.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.523773729801178,0.050000000745058,0.0460298173129558,296.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.523773729801178,0.050000000745058,0.0484716147184371,296.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.523773729801178,0.050000000745058,0.0358009710907936,296.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.523773729801178,0.050000000745058,0.0484716147184371,296.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.523773729801178,0.050000000745058,0.2299284636974334,284.94891357421875,284.95001220703125,295.9540710449219,293.7307434082031,295.9543762207031,296.68084716796875,284.9489440917969,1.0,0.1605713367462158,1.0,1.0,0.0,1.0,-0.4904587566852569,0.4904583990573883,3.558236869594112e-07,0.3638134896755218,0.7266589403152466,0.7266589403152466,0.0,29.62876319885254,25.0,12449.7861328125,0.0,31.47148323059082,1.0,283.1499938964844,284.7245178222656,296.7243957519531,297.7001037597656,293.1499938964844,293.1499938964844,283.1499938964844,18085.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178609848022461,1.0,0.0,0.0,1.8896318674087524,1.8896397352218628,2.382581669735373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.27978515625,0.0,245.41505432128903,1895.4371337890625,0.0,308.2947998046875,0.4892558753490448,1.0,0.0,3.0,1.0,0.0
17641680,296.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.523773729801178,0.050000000745058,0.0460298173129558,296.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.523773729801178,0.050000000745058,0.0484716147184371,296.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.523773729801178,0.050000000745058,0.0358009710907936,296.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.523773729801178,0.050000000745058,0.0484716147184371,296.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.523773729801178,0.050000000745058,0.2299284636974334,284.94891357421875,284.95001220703125,295.9540710449219,293.7307434082031,295.9543762207031,296.68084716796875,284.9489440917969,1.0,0.1605713367462158,1.0,1.0,0.0,1.0,-0.4904587566852569,0.4904583990573883,3.558236869594112e-07,0.3638134896755218,0.7266589403152466,0.7266589403152466,0.0,29.62876319885254,25.0,12449.7861328125,0.0,31.47148323059082,1.0,283.1499938964844,284.7245178222656,296.7243957519531,297.7001037597656,293.1499938964844,293.1499938964844,283.1499938964844,18085.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178609848022461,1.0,0.0,0.0,1.8896318674087524,1.8896397352218628,2.382581669735373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.27978515625,0.0,245.41505432128903,1895.4371337890625,0.0,308.2947998046875,0.4892558753490448,1.0,0.0,3.0,1.0,0.0
17641740,296.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5271362066268921,0.050000000745058,0.0459973104298114,296.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5271362066268921,0.050000000745058,0.0484373830258846,296.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5271362066268921,0.050000000745058,0.0357756875455379,296.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5271362066268921,0.050000000745058,0.0484373830258846,296.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5271362066268921,0.050000000745058,0.2297660857439041,284.9491271972656,284.95001220703125,295.95123291015625,293.7306213378906,295.9515380859375,296.67486572265625,284.9491882324219,1.0,0.1587919294834137,1.0,1.0,0.0,1.0,-0.4901123642921448,0.4901120066642761,3.554377485670557e-07,0.3633551299571991,0.726185142993927,0.726185142993927,0.0,28.757429122924805,25.0,12440.4677734375,0.0,30.713428497314453,1.0,283.1499938964844,284.72576904296875,296.7262878417969,297.7005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18074.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170284569263458,1.0,0.0,0.0,1.886752724647522,1.8867605924606323,2.375326744186168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.9091796875,0.0,244.46701049804688,1895.4371337890625,0.0,306.7138977050781,0.4886269569396972,1.0,0.0,3.0,1.0,0.0
17641800,296.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5271362066268921,0.050000000745058,0.0459973104298114,296.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5271362066268921,0.050000000745058,0.0484373830258846,296.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5271362066268921,0.050000000745058,0.0357756875455379,296.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5271362066268921,0.050000000745058,0.0484373830258846,296.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5271362066268921,0.050000000745058,0.2297660857439041,284.9491271972656,284.95001220703125,295.95123291015625,293.7306213378906,295.9515380859375,296.67486572265625,284.9491882324219,1.0,0.1587919294834137,1.0,1.0,0.0,1.0,-0.4901123642921448,0.4901120066642761,3.554377485670557e-07,0.3633551299571991,0.726185142993927,0.726185142993927,0.0,28.757429122924805,25.0,12440.4677734375,0.0,30.713428497314453,1.0,283.1499938964844,284.72576904296875,296.7262878417969,297.7005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18074.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170284569263458,1.0,0.0,0.0,1.886752724647522,1.8867605924606323,2.375326744186168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.9091796875,0.0,244.46701049804688,1895.4371337890625,0.0,306.7138977050781,0.4886269569396972,1.0,0.0,3.0,1.0,0.0
17641860,296.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5299624800682068,0.050000000745058,0.0459712408483028,296.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5299624800682068,0.050000000745058,0.0484099313616752,296.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5299624800682068,0.050000000745058,0.0357554107904434,296.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5299624800682068,0.050000000745058,0.0484099313616752,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5299624800682068,0.050000000745058,0.2296358793973922,284.9493408203125,284.95001220703125,295.9483642578125,293.7304077148437,295.9486999511719,296.6699523925781,284.94940185546875,1.0,0.1573483943939209,1.0,1.0,0.0,1.0,-0.489834576845169,0.4898342192173004,3.551164127202356e-07,0.3629612326622009,0.7258409261703491,0.7258409261703491,0.0,28.058408737182617,25.0,12432.869140625,0.0,30.106050491333008,1.0,283.1499938964844,284.7267761230469,296.728271484375,297.7020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18061.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166692197322845,1.0,0.0,0.0,1.8844211101531985,1.884429097175598,2.3694596507084498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.25146484375,0.0,243.68460083007807,1895.4371337890625,0.0,306.0336608886719,0.4881084263324737,1.0,0.0,3.0,1.0,0.0
17641920,296.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5299624800682068,0.050000000745058,0.0459712408483028,296.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5299624800682068,0.050000000745058,0.0484099313616752,296.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5299624800682068,0.050000000745058,0.0357554107904434,296.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5299624800682068,0.050000000745058,0.0484099313616752,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5299624800682068,0.050000000745058,0.2296358793973922,284.9493408203125,284.95001220703125,295.9483642578125,293.7304077148437,295.9486999511719,296.6699523925781,284.94940185546875,1.0,0.1573483943939209,1.0,1.0,0.0,1.0,-0.489834576845169,0.4898342192173004,3.551164127202356e-07,0.3629612326622009,0.7258409261703491,0.7258409261703491,0.0,28.058408737182617,25.0,12432.869140625,0.0,30.106050491333008,1.0,283.1499938964844,284.7267761230469,296.728271484375,297.7020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18061.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166692197322845,1.0,0.0,0.0,1.8844211101531985,1.884429097175598,2.3694596507084498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.25146484375,0.0,243.68460083007807,1895.4371337890625,0.0,306.0336608886719,0.4881084263324737,1.0,0.0,3.0,1.0,0.0
17641980,296.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5323320031166077,0.050000000745058,0.0459502004086971,296.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5323320031166077,0.050000000745058,0.04838777333498,296.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5323320031166077,0.050000000745058,0.0357390455901622,296.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5323320031166077,0.050000000745058,0.04838777333498,296.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5323320031166077,0.050000000745058,0.2295307666063308,284.9494934082031,284.95001220703125,295.9455871582031,293.7300720214844,295.9458923339844,296.66583251953125,284.94952392578125,1.0,0.1561720818281173,1.0,1.0,0.0,1.0,-0.489610344171524,0.4896099865436554,3.548486802174011e-07,0.3626247346401214,0.7255592942237854,0.7255592942237854,0.0,27.49399185180664,25.0,12426.5205078125,0.0,29.61612892150879,1.0,283.1499938964844,284.72760009765625,296.7293395996094,297.70281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18050.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165643751621246,1.0,0.0,0.0,1.882511019706726,1.8825188875198364,2.364658513442919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.93505859375,0.0,243.0433349609375,1895.4371337890625,0.0,305.8353576660156,0.4876825511455536,1.0,0.0,3.0,1.0,0.0
17642040,296.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5323320031166077,0.050000000745058,0.0459502004086971,296.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5323320031166077,0.050000000745058,0.04838777333498,296.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5323320031166077,0.050000000745058,0.0357390455901622,296.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5323320031166077,0.050000000745058,0.04838777333498,296.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5323320031166077,0.050000000745058,0.2295307666063308,284.9494934082031,284.95001220703125,295.9455871582031,293.7300720214844,295.9458923339844,296.66583251953125,284.94952392578125,1.0,0.1561720818281173,1.0,1.0,0.0,1.0,-0.489610344171524,0.4896099865436554,3.548486802174011e-07,0.3626247346401214,0.7255592942237854,0.7255592942237854,0.0,27.49399185180664,25.0,12426.5205078125,0.0,29.61612892150879,1.0,283.1499938964844,284.72760009765625,296.7293395996094,297.70281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18050.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165643751621246,1.0,0.0,0.0,1.882511019706726,1.8825188875198364,2.364658513442919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.93505859375,0.0,243.0433349609375,1895.4371337890625,0.0,305.8353576660156,0.4876825511455536,1.0,0.0,3.0,1.0,0.0
17642100,296.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5333579778671265,0.050000000745058,0.0459413081407547,296.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5333579778671265,0.050000000745058,0.0483784079551696,296.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5333579778671265,0.050000000745058,0.035732127726078,296.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5333579778671265,0.050000000745058,0.0483784079551696,296.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5333579778671265,0.050000000745058,0.229486346244812,284.94952392578125,284.95001220703125,295.9442443847656,293.7298889160156,295.9445495605469,296.6640319824219,284.9495544433594,1.0,0.1556718796491623,1.0,1.0,0.0,1.0,-0.4895156025886535,0.4895152449607849,3.547332880771137e-07,0.3624775409698486,0.7254337072372437,0.7254337072372437,0.0,27.25538825988769,25.0,12423.734375,0.0,29.409151077270508,1.0,283.1499938964844,284.7279357910156,296.7294616699219,297.702880859375,293.1499938964844,293.1499938964844,283.1499938964844,18046.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165498316287994,1.0,0.0,0.0,1.881684303283692,1.8816922903060915,2.362582307569029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.86865234375,0.0,242.7672271728516,1895.4371337890625,0.0,305.8078918457031,0.4874987304210663,1.0,0.0,3.0,1.0,0.0
