time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642160,296.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5342960953712463,0.050000000745058,0.0459332838654518,296.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5342960953712463,0.050000000745058,0.048369962722063,296.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5342960953712463,0.050000000745058,0.0357258878648281,296.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5342960953712463,0.050000000745058,0.048369962722063,296.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5342960953712463,0.050000000745058,0.2294462770223617,284.9495849609375,284.95001220703125,295.94293212890625,293.72967529296875,295.9432373046875,296.6623229980469,284.9495849609375,1.0,0.1552191078662872,1.0,1.0,0.0,1.0,-0.4894300997257232,0.4894297420978546,3.546280993305118e-07,0.3623422682285309,0.7253156304359436,0.7253156304359436,0.0,27.0401554107666,25.0,12421.1533203125,0.0,29.22251319885254,1.0,283.1499938964844,284.728271484375,296.7294311523437,297.7027282714844,293.1499938964844,293.1499938964844,283.1499938964844,18042.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416539579629898,1.0,0.0,0.0,1.8809232711791992,1.8809311389923096,2.3606715160440217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.85400390625,0.0,242.5140075683593,1895.4371337890625,0.0,305.7884521484375,0.4873299300670624,1.0,0.0,3.0,1.0,0.0
17642220,296.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5359416604042053,0.050000000745058,0.0459194630384445,296.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5359416604042053,0.050000000745058,0.0483554042875766,296.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5359416604042053,0.050000000745058,0.0357151366770267,296.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5359416604042053,0.050000000745058,0.0483554042875766,296.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5359416604042053,0.050000000745058,0.2293772250413894,284.9496459960937,284.95001220703125,295.9405212402344,293.7291564941406,295.9407958984375,296.6592712402344,284.9496459960937,1.0,0.1544353663921356,1.0,1.0,0.0,1.0,-0.4892827868461609,0.4892824292182922,3.544461151250289e-07,0.3621076345443725,0.7250997424125671,0.7250997424125671,0.0,26.669219970703125,25.0,12416.4990234375,0.0,28.901010513305664,1.0,283.1499938964844,284.72882080078125,296.72900390625,297.7020568847656,293.1499938964844,293.1499938964844,283.1499938964844,18036.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165092706680298,1.0,0.0,0.0,1.8795652389526367,1.879573106765747,2.3572637530833165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.97265625,0.0,242.0644378662109,1895.4371337890625,0.0,305.7311706542969,0.4870296716690063,1.0,0.0,3.0,1.0,0.0
17642280,296.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5359416604042053,0.050000000745058,0.0459194630384445,296.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5359416604042053,0.050000000745058,0.0483554042875766,296.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5359416604042053,0.050000000745058,0.0357151366770267,296.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5359416604042053,0.050000000745058,0.0483554042875766,296.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5359416604042053,0.050000000745058,0.2293772250413894,284.9496459960937,284.95001220703125,295.9405212402344,293.7291564941406,295.9407958984375,296.6592712402344,284.9496459960937,1.0,0.1544353663921356,1.0,1.0,0.0,1.0,-0.4892827868461609,0.4892824292182922,3.544461151250289e-07,0.3621076345443725,0.7250997424125671,0.7250997424125671,0.0,26.669219970703125,25.0,12416.4990234375,0.0,28.901010513305664,1.0,283.1499938964844,284.72882080078125,296.72900390625,297.7020568847656,293.1499938964844,293.1499938964844,283.1499938964844,18036.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165092706680298,1.0,0.0,0.0,1.8795652389526367,1.879573106765747,2.3572637530833165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.97265625,0.0,242.0644378662109,1895.4371337890625,0.0,305.7311706542969,0.4870296716690063,1.0,0.0,3.0,1.0,0.0
17642340,296.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5373074412345886,0.050000000745058,0.0459082201123237,296.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5373074412345886,0.050000000745058,0.0483435653150081,296.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5373074412345886,0.050000000745058,0.0357063934206962,296.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5373074412345886,0.050000000745058,0.0483435653150081,296.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5373074412345886,0.050000000745058,0.2293210625648498,284.9496765136719,284.95001220703125,295.9383850097656,293.72857666015625,295.9386291503906,296.65655517578125,284.94970703125,1.0,0.1537947207689285,1.0,1.0,0.0,1.0,-0.4891629815101623,0.4891626238822937,3.542992033089831e-07,0.3619191348552704,0.7249104976654053,0.7249104976654053,0.0,26.3675479888916,25.0,12412.427734375,0.0,28.639678955078125,1.0,283.1499938964844,284.72930908203125,296.72833251953125,297.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,18030.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164572358131408,1.0,0.0,0.0,1.878400444984436,1.8784083127975464,2.354342996113701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.2841796875,0.0,241.6807861328125,1895.4371337890625,0.0,305.6328430175781,0.4867729842662811,1.0,0.0,3.0,1.0,0.0
17642400,296.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5373074412345886,0.050000000745058,0.0459082201123237,296.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5373074412345886,0.050000000745058,0.0483435653150081,296.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5373074412345886,0.050000000745058,0.0357063934206962,296.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5373074412345886,0.050000000745058,0.0483435653150081,296.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5373074412345886,0.050000000745058,0.2293210625648498,284.9496765136719,284.95001220703125,295.9383850097656,293.72857666015625,295.9386291503906,296.65655517578125,284.94970703125,1.0,0.1537947207689285,1.0,1.0,0.0,1.0,-0.4891629815101623,0.4891626238822937,3.542992033089831e-07,0.3619191348552704,0.7249104976654053,0.7249104976654053,0.0,26.3675479888916,25.0,12412.427734375,0.0,28.639678955078125,1.0,283.1499938964844,284.72930908203125,296.72833251953125,297.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,18030.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164572358131408,1.0,0.0,0.0,1.878400444984436,1.8784083127975464,2.354342996113701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.2841796875,0.0,241.6807861328125,1895.4371337890625,0.0,305.6328430175781,0.4867729842662811,1.0,0.0,3.0,1.0,0.0
17642460,296.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5384384989738464,0.050000000745058,0.0458990596234798,296.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5384384989738464,0.050000000745058,0.0483339205384254,296.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5384384989738464,0.050000000745058,0.0356992706656456,296.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5384384989738464,0.050000000745058,0.0483339205384254,296.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5384384989738464,0.050000000745058,0.2292753159999847,284.9497375488281,284.95001220703125,295.9366149902344,293.7279052734375,295.93682861328125,296.6540832519531,284.9497375488281,1.0,0.1532708704471588,1.0,1.0,0.0,1.0,-0.4890653789043426,0.489065021276474,3.541832711562165e-07,0.3617737591266632,0.7247469425201416,0.7247469425201416,0.0,26.12190628051757,25.0,12408.8212890625,0.0,28.426977157592773,1.0,283.1499938964844,284.72967529296875,296.72760009765625,297.7001037597656,293.1499938964844,293.1499938964844,283.1499938964844,18026.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163921773433685,1.0,0.0,0.0,1.8774000406265257,1.877407789230347,2.351835917124845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.7685546875,0.0,241.3520965576172,1895.4371337890625,0.0,305.5098571777344,0.4865528047084808,1.0,0.0,3.0,1.0,0.0
17642520,296.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5384384989738464,0.050000000745058,0.0458990596234798,296.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5384384989738464,0.050000000745058,0.0483339205384254,296.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5384384989738464,0.050000000745058,0.0356992706656456,296.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5384384989738464,0.050000000745058,0.0483339205384254,296.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5384384989738464,0.050000000745058,0.2292753159999847,284.9497375488281,284.95001220703125,295.9366149902344,293.7279052734375,295.93682861328125,296.6540832519531,284.9497375488281,1.0,0.1532708704471588,1.0,1.0,0.0,1.0,-0.4890653789043426,0.489065021276474,3.541832711562165e-07,0.3617737591266632,0.7247469425201416,0.7247469425201416,0.0,26.12190628051757,25.0,12408.8212890625,0.0,28.426977157592773,1.0,283.1499938964844,284.72967529296875,296.72760009765625,297.7001037597656,293.1499938964844,293.1499938964844,283.1499938964844,18026.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163921773433685,1.0,0.0,0.0,1.8774000406265257,1.877407789230347,2.351835917124845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.7685546875,0.0,241.3520965576172,1895.4371337890625,0.0,305.5098571777344,0.4865528047084808,1.0,0.0,3.0,1.0,0.0
17642580,296.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5393759608268738,0.050000000745058,0.0458915717899799,296.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5393759608268738,0.050000000745058,0.0483260340988636,296.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5393759608268738,0.050000000745058,0.0356934443116188,296.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5393759608268738,0.050000000745058,0.0483260340988636,296.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5393759608268738,0.050000000745058,0.229237899184227,284.94976806640625,284.95001220703125,295.935302734375,293.7271728515625,295.9354553222656,296.65185546875,284.94976806640625,1.0,0.1528412997722625,1.0,1.0,0.0,1.0,-0.4889855682849884,0.4889852106571197,3.540945385793748e-07,0.3616683185100555,0.7246078848838806,0.7246078848838806,0.0,25.92116928100586,25.0,12405.580078125,0.0,28.25321388244629,1.0,283.1499938964844,284.7300109863281,296.7268371582031,297.6990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18022.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163267910480499,1.0,0.0,0.0,1.876543045043945,1.876550912857056,2.349689509628661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.39453125,0.0,241.070541381836,1895.4371337890625,0.0,305.3863830566406,0.4863640964031219,1.0,0.0,3.0,1.0,0.0
17642640,296.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5393759608268738,0.050000000745058,0.0458915717899799,296.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5393759608268738,0.050000000745058,0.0483260340988636,296.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5393759608268738,0.050000000745058,0.0356934443116188,296.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5393759608268738,0.050000000745058,0.0483260340988636,296.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5393759608268738,0.050000000745058,0.229237899184227,284.94976806640625,284.95001220703125,295.935302734375,293.7271728515625,295.9354553222656,296.65185546875,284.94976806640625,1.0,0.1528412997722625,1.0,1.0,0.0,1.0,-0.4889855682849884,0.4889852106571197,3.540945385793748e-07,0.3616683185100555,0.7246078848838806,0.7246078848838806,0.0,25.92116928100586,25.0,12405.580078125,0.0,28.25321388244629,1.0,283.1499938964844,284.7300109863281,296.7268371582031,297.6990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18022.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163267910480499,1.0,0.0,0.0,1.876543045043945,1.876550912857056,2.349689509628661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.39453125,0.0,241.070541381836,1895.4371337890625,0.0,305.3863830566406,0.4863640964031219,1.0,0.0,3.0,1.0,0.0
17642700,296.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.539780855178833,0.050000000745058,0.0458883643150329,296.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.539780855178833,0.050000000745058,0.0483226589858531,296.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.539780855178833,0.050000000745058,0.0356909483671188,296.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.539780855178833,0.050000000745058,0.0483226589858531,296.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.539780855178833,0.050000000745058,0.2292218804359436,284.94976806640625,284.95001220703125,295.9348449707031,293.7267761230469,295.9349670410156,296.6507873535156,284.9497985839844,1.0,0.152657076716423,1.0,1.0,0.0,1.0,-0.4889513850212097,0.488951027393341,3.540595798767754e-07,0.3616298139095306,0.7245475053787231,0.7245475053787231,0.0,25.83527374267578,25.0,12404.076171875,0.0,28.17887687683105,1.0,283.1499938964844,284.7301330566406,296.7264404296875,297.6985778808594,293.1499938964844,293.1499938964844,283.1499938964844,18021.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162965416908264,1.0,0.0,0.0,1.8761653900146484,1.8761732578277588,2.348743777247364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.7529296875,0.0,240.9462432861328,1895.4371337890625,0.0,305.32928466796875,0.4862808287143707,1.0,0.0,3.0,1.0,0.0
17642760,296.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5401495099067688,0.050000000745058,0.0458854585886001,296.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5401495099067688,0.050000000745058,0.0483195967972278,296.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5401495099067688,0.050000000745058,0.0356886908411979,296.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5401495099067688,0.050000000745058,0.0483195967972278,296.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5401495099067688,0.050000000745058,0.2292073667049408,284.9497985839844,284.95001220703125,295.9345092773437,293.7263488769531,295.9346008300781,296.6497497558594,284.9497985839844,1.0,0.1524900794029235,1.0,1.0,0.0,1.0,-0.4889204204082489,0.4889200925827026,3.540304476246092e-07,0.3616005480289459,0.7244930267333984,0.7244930267333984,0.0,25.75751495361328,25.0,12402.63671875,0.0,28.11158561706543,1.0,283.1499938964844,284.7302551269531,296.7260437011719,297.6980895996094,293.1499938964844,293.1499938964844,283.1499938964844,18019.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162686467170715,1.0,0.0,0.0,1.8758189678192136,1.875826835632324,2.347876488784096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.13525390625,0.0,240.8320159912109,1895.4371337890625,0.0,305.276611328125,0.4862042963504791,1.0,0.0,3.0,1.0,0.0
17642820,296.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5407906770706177,0.050000000745058,0.0458804368972778,296.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5407906770706177,0.050000000745058,0.0483143106102943,296.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5407906770706177,0.050000000745058,0.0356847867369651,296.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5407906770706177,0.050000000745058,0.0483143106102943,296.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5407906770706177,0.050000000745058,0.2291822880506515,284.9498291015625,284.95001220703125,295.934326171875,293.7254638671875,295.9343566894531,296.64776611328125,284.9498596191406,1.0,0.1522014141082763,1.0,1.0,0.0,1.0,-0.488866925239563,0.4888665676116943,3.5398849718149e-07,0.3615685403347015,0.7244020700454712,0.7244020700454712,0.0,25.62332344055176,25.0,12399.9248046875,0.0,27.99547576904297,1.0,283.1499938964844,284.7304077148437,296.7252197265625,297.6970520019531,293.1499938964844,293.1499938964844,283.1499938964844,18016.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162198901176452,1.0,0.0,0.0,1.87521767616272,1.87522554397583,2.346371559269756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.9609375,0.0,240.6327667236328,1895.4371337890625,0.0,305.1845397949219,0.4860709309577942,1.0,0.0,3.0,1.0,0.0
17642880,296.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5407906770706177,0.050000000745058,0.0458804368972778,296.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5407906770706177,0.050000000745058,0.0483143106102943,296.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5407906770706177,0.050000000745058,0.0356847867369651,296.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5407906770706177,0.050000000745058,0.0483143106102943,296.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5407906770706177,0.050000000745058,0.2291822880506515,284.9498291015625,284.95001220703125,295.934326171875,293.7254638671875,295.9343566894531,296.64776611328125,284.9498596191406,1.0,0.1522014141082763,1.0,1.0,0.0,1.0,-0.488866925239563,0.4888665676116943,3.5398849718149e-07,0.3615685403347015,0.7244020700454712,0.7244020700454712,0.0,25.62332344055176,25.0,12399.9248046875,0.0,27.99547576904297,1.0,283.1499938964844,284.7304077148437,296.7252197265625,297.6970520019531,293.1499938964844,293.1499938964844,283.1499938964844,18016.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162198901176452,1.0,0.0,0.0,1.87521767616272,1.87522554397583,2.346371559269756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.9609375,0.0,240.6327667236328,1895.4371337890625,0.0,305.1845397949219,0.4860709309577942,1.0,0.0,3.0,1.0,0.0
17642940,296.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5413213968276978,0.050000000745058,0.0458763130009174,296.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5413213968276978,0.050000000745058,0.0483099669218063,296.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5413213968276978,0.050000000745058,0.0356815755367279,296.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5413213968276978,0.050000000745058,0.0483099669218063,296.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5413213968276978,0.050000000745058,0.2291616797447204,284.9498596191406,284.95001220703125,295.9347839355469,293.7245483398437,295.93475341796875,296.6459045410156,284.94989013671875,1.0,0.1519643515348434,1.0,1.0,0.0,1.0,-0.4888229668140411,0.4888226091861725,3.539661008744588e-07,0.361568808555603,0.724334716796875,0.724334716796875,0.0,25.51333808898925,25.0,12397.404296875,0.0,27.90031814575196,1.0,283.1499938964844,284.7304992675781,296.7243347167969,297.6959533691406,293.1499938964844,293.1499938964844,283.1499938964844,18013.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161791205406189,1.0,0.0,0.0,1.87473464012146,1.8747425079345703,2.3451629260762282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.8544921875,0.0,240.47097778320312,1895.4371337890625,0.0,305.1075744628906,0.4859628677368164,1.0,0.0,3.0,1.0,0.0
17643000,296.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5413213968276978,0.050000000745058,0.0458763130009174,296.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5413213968276978,0.050000000745058,0.0483099669218063,296.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5413213968276978,0.050000000745058,0.0356815755367279,296.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5413213968276978,0.050000000745058,0.0483099669218063,296.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5413213968276978,0.050000000745058,0.2291616797447204,284.9498596191406,284.95001220703125,295.9347839355469,293.7245483398437,295.93475341796875,296.6459045410156,284.94989013671875,1.0,0.1519643515348434,1.0,1.0,0.0,1.0,-0.4888229668140411,0.4888226091861725,3.539661008744588e-07,0.361568808555603,0.724334716796875,0.724334716796875,0.0,25.51333808898925,25.0,12397.404296875,0.0,27.90031814575196,1.0,283.1499938964844,284.7304992675781,296.7243347167969,297.6959533691406,293.1499938964844,293.1499938964844,283.1499938964844,18013.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161791205406189,1.0,0.0,0.0,1.87473464012146,1.8747425079345703,2.3451629260762282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.8544921875,0.0,240.47097778320312,1895.4371337890625,0.0,305.1075744628906,0.4859628677368164,1.0,0.0,3.0,1.0,0.0
17643060,296.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5417609810829163,0.050000000745058,0.0458729155361652,296.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5417609810829163,0.050000000745058,0.0483063906431198,296.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5417609810829163,0.050000000745058,0.0356789343059062,296.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5417609810829163,0.050000000745058,0.0483063906431198,296.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5417609810829163,0.050000000745058,0.2291447222232818,284.9499206542969,284.95001220703125,295.93603515625,293.7235412597656,295.9359130859375,296.6441345214844,284.9499206542969,1.0,0.1517695635557174,1.0,1.0,0.0,1.0,-0.4887867867946625,0.4887864291667938,3.539618944614631e-07,0.3616004586219787,0.724291205406189,0.724291205406189,0.0,25.423105239868164,25.0,12395.041015625,0.0,27.822254180908203,1.0,283.1499938964844,284.73052978515625,296.7233581542969,297.69482421875,293.1499938964844,293.1499938964844,283.1499938964844,18010.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161442816257477,1.0,0.0,0.0,1.874366998672485,1.874374866485596,2.34424319955906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.80224609375,0.0,240.3454742431641,1895.4371337890625,0.0,305.0418395996094,0.4858794212341308,1.0,0.0,3.0,1.0,0.0
17643120,296.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5417609810829163,0.050000000745058,0.0458729155361652,296.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5417609810829163,0.050000000745058,0.0483063906431198,296.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5417609810829163,0.050000000745058,0.0356789343059062,296.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5417609810829163,0.050000000745058,0.0483063906431198,296.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5417609810829163,0.050000000745058,0.2291447222232818,284.9499206542969,284.95001220703125,295.93603515625,293.7235412597656,295.9359130859375,296.6441345214844,284.9499206542969,1.0,0.1517695635557174,1.0,1.0,0.0,1.0,-0.4887867867946625,0.4887864291667938,3.539618944614631e-07,0.3616004586219787,0.724291205406189,0.724291205406189,0.0,25.423105239868164,25.0,12395.041015625,0.0,27.822254180908203,1.0,283.1499938964844,284.73052978515625,296.7233581542969,297.69482421875,293.1499938964844,293.1499938964844,283.1499938964844,18010.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161442816257477,1.0,0.0,0.0,1.874366998672485,1.874374866485596,2.34424319955906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.80224609375,0.0,240.3454742431641,1895.4371337890625,0.0,305.0418395996094,0.4858794212341308,1.0,0.0,3.0,1.0,0.0
17643180,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5421255230903625,0.050000000745058,0.0458701141178607,296.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5421255230903625,0.050000000745058,0.0483034402132034,296.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5421255230903625,0.050000000745058,0.0356767550110816,296.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5421255230903625,0.050000000745058,0.0483034402132034,296.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5421255230903625,0.050000000745058,0.2291307151317596,284.949951171875,284.95001220703125,295.9380798339844,293.7225036621094,295.9378967285156,296.6424560546875,284.949951171875,1.0,0.1516093462705612,1.0,1.0,0.0,1.0,-0.48875692486763,0.4887565672397613,3.539743715919031e-07,0.3616617918014526,0.7242722511291504,0.7242722511291504,0.0,25.3489990234375,25.0,12392.8095703125,0.0,27.75813674926757,1.0,283.1499938964844,284.73046875,296.7223205566406,297.6936340332031,293.1499938964844,293.1499938964844,283.1499938964844,18007.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161137044429779,1.0,0.0,0.0,1.8741143941879272,1.874122142791748,2.3436112428498745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.794921875,0.0,240.25587463378903,1895.4371337890625,0.0,304.984130859375,0.4858203828334808,1.0,0.0,3.0,1.0,0.0
17643240,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5421255230903625,0.050000000745058,0.0458701141178607,296.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5421255230903625,0.050000000745058,0.0483034402132034,296.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5421255230903625,0.050000000745058,0.0356767550110816,296.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5421255230903625,0.050000000745058,0.0483034402132034,296.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5421255230903625,0.050000000745058,0.2291307151317596,284.949951171875,284.95001220703125,295.9380798339844,293.7225036621094,295.9378967285156,296.6424560546875,284.949951171875,1.0,0.1516093462705612,1.0,1.0,0.0,1.0,-0.48875692486763,0.4887565672397613,3.539743715919031e-07,0.3616617918014526,0.7242722511291504,0.7242722511291504,0.0,25.3489990234375,25.0,12392.8095703125,0.0,27.75813674926757,1.0,283.1499938964844,284.73046875,296.7223205566406,297.6936340332031,293.1499938964844,293.1499938964844,283.1499938964844,18007.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161137044429779,1.0,0.0,0.0,1.8741143941879272,1.874122142791748,2.3436112428498745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.794921875,0.0,240.25587463378903,1895.4371337890625,0.0,304.984130859375,0.4858203828334808,1.0,0.0,3.0,1.0,0.0
17643300,296.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5422847867012024,0.050000000745058,0.0458688922226429,296.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5422847867012024,0.050000000745058,0.0483021512627601,296.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5422847867012024,0.050000000745058,0.0356758050620555,296.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5422847867012024,0.050000000745058,0.0483021512627601,296.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5422847867012024,0.050000000745058,0.2291246205568313,284.949951171875,284.95001220703125,295.939453125,293.7219543457031,295.9391784667969,296.6416320800781,284.9499816894531,1.0,0.1515398025512695,1.0,1.0,0.0,1.0,-0.4887439012527466,0.4887435734272003,3.539859676493507e-07,0.3617020547389984,0.724271297454834,0.724271297454834,0.0,25.316856384277344,25.0,12391.7353515625,0.0,27.730323791503903,1.0,283.1499938964844,284.7304077148437,296.7218017578125,297.6930236816406,293.1499938964844,293.1499938964844,283.1499938964844,18005.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160996675491333,1.0,0.0,0.0,1.874028205871582,1.8740360736846924,2.343395806292392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.30517578125,0.0,240.22360229492188,1895.4371337890625,0.0,304.9576416015625,0.4857993721961975,1.0,0.0,3.0,1.0,0.0
17643360,296.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5424301624298096,0.050000000745058,0.0458677820861339,296.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5424301624298096,0.050000000745058,0.0483009815216064,296.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5424301624298096,0.050000000745058,0.0356749407947063,296.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5424301624298096,0.050000000745058,0.0483009815216064,296.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5424301624298096,0.050000000745058,0.229119062423706,284.9499816894531,284.95001220703125,295.9410400390625,293.7214050292969,295.9407043457031,296.6408386230469,284.9499816894531,1.0,0.1514766812324524,1.0,1.0,0.0,1.0,-0.4887320697307586,0.48873171210289,3.540019122283411e-07,0.3617506325244903,0.7242770195007324,0.7242770195007324,0.0,25.28770065307617,25.0,12390.685546875,0.0,27.70509529113769,1.0,283.1499938964844,284.7303161621094,296.72125244140625,297.6923828125,293.1499938964844,293.1499938964844,283.1499938964844,18004.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416086345911026,1.0,0.0,0.0,1.8739712238311768,1.873979091644287,2.3432534135281458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.82470703125,0.0,240.2003173828125,1895.4371337890625,0.0,304.9324951171875,0.485784500837326,1.0,0.0,3.0,1.0,0.0
17643420,296.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5426819324493408,0.050000000745058,0.0458658598363399,296.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5426819324493408,0.050000000745058,0.0482989586889743,296.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5426819324493408,0.050000000745058,0.0356734469532966,296.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5426819324493408,0.050000000745058,0.0482989586889743,296.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5426819324493408,0.050000000745058,0.2291094660758972,284.95001220703125,284.95001220703125,295.94500732421875,293.7202453613281,295.9446105957031,296.6393127441406,284.9500427246094,1.0,0.1513683199882507,1.0,1.0,0.0,1.0,-0.4887115955352783,0.4887112379074096,3.54046079564796e-07,0.3618712127208709,0.7243117094039917,0.7243117094039917,0.0,25.237689971923828,25.0,12388.666015625,0.0,27.661808013916016,1.0,283.1499938964844,284.7300720214844,296.7201232910156,297.69110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18001.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160613715648651,1.0,0.0,0.0,1.8739581108093264,1.8739659786224363,2.3432204443452065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.89111328125,0.0,240.18460083007807,1895.4371337890625,0.0,304.8854064941406,0.4857758581638336,1.0,0.0,3.0,1.0,0.0
17643480,296.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5426819324493408,0.050000000745058,0.0458658598363399,296.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5426819324493408,0.050000000745058,0.0482989586889743,296.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5426819324493408,0.050000000745058,0.0356734469532966,296.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5426819324493408,0.050000000745058,0.0482989586889743,296.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5426819324493408,0.050000000745058,0.2291094660758972,284.95001220703125,284.95001220703125,295.94500732421875,293.7202453613281,295.9446105957031,296.6393127441406,284.9500427246094,1.0,0.1513683199882507,1.0,1.0,0.0,1.0,-0.4887115955352783,0.4887112379074096,3.54046079564796e-07,0.3618712127208709,0.7243117094039917,0.7243117094039917,0.0,25.237689971923828,25.0,12388.666015625,0.0,27.661808013916016,1.0,283.1499938964844,284.7300720214844,296.7201232910156,297.69110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18001.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160613715648651,1.0,0.0,0.0,1.8739581108093264,1.8739659786224363,2.3432204443452065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.89111328125,0.0,240.18460083007807,1895.4371337890625,0.0,304.8854064941406,0.4857758581638336,1.0,0.0,3.0,1.0,0.0
17643540,296.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5428922772407532,0.050000000745058,0.0458642579615116,296.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5428922772407532,0.050000000745058,0.0482972711324691,296.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5428922772407532,0.050000000745058,0.0356722027063369,296.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5428922772407532,0.050000000745058,0.0482972711324691,296.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5428922772407532,0.050000000745058,0.2291014641523361,284.9500427246094,284.95001220703125,295.95001220703125,293.71905517578125,295.94927978515625,296.63787841796875,284.9500732421875,1.0,0.1512789130210876,1.0,1.0,0.0,1.0,-0.4886945486068725,0.4886941909790039,3.541024966580153e-07,0.3620149195194244,0.7243632078170776,0.7243632078170776,0.0,25.19645881652832,25.0,12386.5654296875,0.0,27.626108169555664,1.0,283.1499938964844,284.7297668457031,296.7188415527344,297.689697265625,293.1499938964844,293.1499938964844,283.1499938964844,17998.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160367250442505,1.0,0.0,0.0,1.874045968055725,1.874053835868836,2.343440286267651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.90576171875,0.0,240.2014923095703,1895.4371337890625,0.0,304.8388977050781,0.4857891201972961,1.0,0.0,3.0,1.0,0.0
17643600,296.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5428922772407532,0.050000000745058,0.0458642579615116,296.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5428922772407532,0.050000000745058,0.0482972711324691,296.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5428922772407532,0.050000000745058,0.0356722027063369,296.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5428922772407532,0.050000000745058,0.0482972711324691,296.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5428922772407532,0.050000000745058,0.2291014641523361,284.9500427246094,284.95001220703125,295.95001220703125,293.71905517578125,295.94927978515625,296.63787841796875,284.9500732421875,1.0,0.1512789130210876,1.0,1.0,0.0,1.0,-0.4886945486068725,0.4886941909790039,3.541024966580153e-07,0.3620149195194244,0.7243632078170776,0.7243632078170776,0.0,25.19645881652832,25.0,12386.5654296875,0.0,27.626108169555664,1.0,283.1499938964844,284.7297668457031,296.7188415527344,297.689697265625,293.1499938964844,293.1499938964844,283.1499938964844,17998.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160367250442505,1.0,0.0,0.0,1.874045968055725,1.874053835868836,2.343440286267651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.90576171875,0.0,240.2014923095703,1895.4371337890625,0.0,304.8388977050781,0.4857891201972961,1.0,0.0,3.0,1.0,0.0
17643660,296.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5430713891983032,0.050000000745058,0.0458628982305526,296.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5430713891983032,0.050000000745058,0.0482958406209945,296.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5430713891983032,0.050000000745058,0.0356711447238922,296.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5430713891983032,0.050000000745058,0.0482958406209945,296.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5430713891983032,0.050000000745058,0.2290946692228317,284.9500732421875,284.95001220703125,295.9549865722656,293.7171936035156,295.9544372558594,296.636474609375,284.9500732421875,1.0,0.1512037813663482,1.0,1.0,0.0,1.0,-0.4886800646781921,0.4886797070503235,3.541689466146636e-07,0.3621778190135956,0.7244189381599426,0.7244189381599426,0.0,25.161840438842773,25.0,12384.12109375,0.0,27.596120834350582,1.0,283.1499938964844,284.7293395996094,296.7173156738281,297.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,17996.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160777330398559,1.0,0.0,0.0,1.8742016553878784,1.8742095232009888,2.3438295215783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.75732421875,0.0,240.2420654296875,1895.4371337890625,0.0,304.916259765625,0.485817939043045,1.0,0.0,3.0,1.0,0.0
17643720,296.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5430713891983032,0.050000000745058,0.0458628982305526,296.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5430713891983032,0.050000000745058,0.0482958406209945,296.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5430713891983032,0.050000000745058,0.0356711447238922,296.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5430713891983032,0.050000000745058,0.0482958406209945,296.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5430713891983032,0.050000000745058,0.2290946692228317,284.9500732421875,284.95001220703125,295.9549865722656,293.7171936035156,295.9544372558594,296.636474609375,284.9500732421875,1.0,0.1512037813663482,1.0,1.0,0.0,1.0,-0.4886800646781921,0.4886797070503235,3.541689466146636e-07,0.3621778190135956,0.7244189381599426,0.7244189381599426,0.0,25.161840438842773,25.0,12384.12109375,0.0,27.596120834350582,1.0,283.1499938964844,284.7293395996094,296.7173156738281,297.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,17996.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160777330398559,1.0,0.0,0.0,1.8742016553878784,1.8742095232009888,2.3438295215783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.75732421875,0.0,240.2420654296875,1895.4371337890625,0.0,304.916259765625,0.485817939043045,1.0,0.0,3.0,1.0,0.0
17643780,296.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5432181358337402,0.050000000745058,0.0458617843687534,296.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5432181358337402,0.050000000745058,0.0482946708798408,296.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5432181358337402,0.050000000745058,0.0356702767312526,296.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5432181358337402,0.050000000745058,0.0482946708798408,296.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5432181358337402,0.050000000745058,0.2290891110897064,284.9499816894531,284.95001220703125,295.958984375,293.71405029296875,295.9585266113281,296.6351318359375,284.9499816894531,1.0,0.1511428952217102,1.0,1.0,0.0,1.0,-0.4886682033538818,0.4886678755283355,3.542354818364402e-07,0.3623378872871399,0.7243767380714417,0.7243767380714417,0.0,25.133804321289062,25.0,12379.7314453125,0.0,27.57182884216309,1.0,283.1499938964844,284.7287902832031,296.71453857421875,297.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162051081657409,1.0,0.0,0.0,1.8741940259933472,1.8742018938064573,2.3438104790329817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.6357421875,0.0,240.2492218017578,1895.4371337890625,0.0,305.1566467285156,0.4858204126358032,1.0,0.0,3.0,1.0,0.0
17643840,296.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5432181358337402,0.050000000745058,0.0458617843687534,296.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5432181358337402,0.050000000745058,0.0482946708798408,296.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5432181358337402,0.050000000745058,0.0356702767312526,296.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5432181358337402,0.050000000745058,0.0482946708798408,296.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5432181358337402,0.050000000745058,0.2290891110897064,284.9499816894531,284.95001220703125,295.958984375,293.71405029296875,295.9585266113281,296.6351318359375,284.9499816894531,1.0,0.1511428952217102,1.0,1.0,0.0,1.0,-0.4886682033538818,0.4886678755283355,3.542354818364402e-07,0.3623378872871399,0.7243767380714417,0.7243767380714417,0.0,25.133804321289062,25.0,12379.7314453125,0.0,27.57182884216309,1.0,283.1499938964844,284.7287902832031,296.71453857421875,297.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162051081657409,1.0,0.0,0.0,1.8741940259933472,1.8742018938064573,2.3438104790329817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.6357421875,0.0,240.2492218017578,1895.4371337890625,0.0,305.1566467285156,0.4858204126358032,1.0,0.0,3.0,1.0,0.0
17643900,296.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5432817935943604,0.050000000745058,0.0458613038063049,296.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5432817935943604,0.050000000745058,0.0482941605150699,296.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5432817935943604,0.050000000745058,0.0356699042022228,296.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5432817935943604,0.050000000745058,0.0482941605150699,296.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5432817935943604,0.050000000745058,0.2290867120027542,284.9499206542969,284.95001220703125,295.960693359375,293.71209716796875,295.96026611328125,296.6344909667969,284.94989013671875,1.0,0.1511167585849762,1.0,1.0,0.0,1.0,-0.4886630773544311,0.4886627197265625,3.5426921840553405e-07,0.3624180555343628,0.7243099808692932,0.7243099808692932,0.0,25.12177467346192,25.0,12376.86328125,0.0,27.5614013671875,1.0,283.1499938964844,284.728515625,296.7126770019531,297.6833190917969,293.1499938964844,293.1499938964844,283.1499938964844,18002.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162790179252624,1.0,0.0,0.0,1.8740736246109009,1.8740813732147217,2.34350920891302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.2138671875,0.0,240.22315979003903,1895.4371337890625,0.0,305.296142578125,0.4858003556728363,1.0,0.0,3.0,1.0,0.0
17643960,296.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.5433398485183716,0.050000000745058,0.0458608642220497,296.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.5433398485183716,0.050000000745058,0.0482936985790729,296.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.5433398485183716,0.050000000745058,0.0356695614755153,296.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.5433398485183716,0.050000000745058,0.0482936985790729,296.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.5433398485183716,0.050000000745058,0.2290845215320587,284.9498596191406,284.95001220703125,295.9621887207031,293.7098693847656,295.9618225097656,296.63385009765625,284.9498291015625,1.0,0.1510930657386779,1.0,1.0,0.0,1.0,-0.4886583983898163,0.48865807056427,3.543032676134317e-07,0.3624984323978424,0.7242183089256287,0.7242183089256287,0.0,25.110876083374023,25.0,12373.568359375,0.0,27.55195045471192,1.0,283.1499938964844,284.728271484375,296.7104797363281,297.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18005.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163477718830108,1.0,0.0,0.0,1.873863220214844,1.873871088027954,2.3429832651800098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.57177734375,0.0,240.1714630126953,1895.4371337890625,0.0,305.426025390625,0.4857625961303711,1.0,0.0,3.0,1.0,0.0
