time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17644020,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5434432625770569,0.050000000745058,0.045860081911087,296.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5434432625770569,0.050000000745058,0.0482928752899169,296.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5434432625770569,0.050000000745058,0.0356689542531967,296.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5434432625770569,0.050000000745058,0.0482928752899169,296.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5434432625770569,0.050000000745058,0.2290806174278259,284.9497375488281,284.95001220703125,295.9647827148437,293.7047424316406,295.9644775390625,296.63262939453125,284.94970703125,1.0,0.1510513126850128,1.0,1.0,0.0,1.0,-0.4886500835418701,0.4886497259140014,3.543725313193136e-07,0.3626604676246643,0.7239848375320435,0.7239848375320435,0.0,25.0916748046875,25.0,12365.9404296875,0.0,27.535297393798828,1.0,283.1499938964844,284.7278137207031,296.705322265625,297.6755676269531,293.1499938964844,293.1499938964844,283.1499938964844,18013.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416465550661087,1.0,0.0,0.0,1.873223066329956,1.8732309341430664,2.3413825545048894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.76611328125,0.0,240.0018920898437,1895.4371337890625,0.0,305.6485595703125,0.4856418371200561,1.0,0.0,3.0,1.0,0.0
17644080,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5434432625770569,0.050000000745058,0.045860081911087,296.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5434432625770569,0.050000000745058,0.0482928752899169,296.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5434432625770569,0.050000000745058,0.0356689542531967,296.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5434432625770569,0.050000000745058,0.0482928752899169,296.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5434432625770569,0.050000000745058,0.2290806174278259,284.9497375488281,284.95001220703125,295.9647827148437,293.7047424316406,295.9644775390625,296.63262939453125,284.94970703125,1.0,0.1510513126850128,1.0,1.0,0.0,1.0,-0.4886500835418701,0.4886497259140014,3.543725313193136e-07,0.3626604676246643,0.7239848375320435,0.7239848375320435,0.0,25.0916748046875,25.0,12365.9404296875,0.0,27.535297393798828,1.0,283.1499938964844,284.7278137207031,296.705322265625,297.6755676269531,293.1499938964844,293.1499938964844,283.1499938964844,18013.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416465550661087,1.0,0.0,0.0,1.873223066329956,1.8732309341430664,2.3413825545048894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.76611328125,0.0,240.0018920898437,1895.4371337890625,0.0,305.6485595703125,0.4856418371200561,1.0,0.0,3.0,1.0,0.0
17644140,296.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5435299277305603,0.050000000745058,0.0458594299852848,296.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5435299277305603,0.050000000745058,0.0482921861112117,296.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5435299277305603,0.050000000745058,0.0356684438884258,296.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5435299277305603,0.050000000745058,0.0482921861112117,296.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5435299277305603,0.050000000745058,0.2290773391723632,284.9496459960937,284.95001220703125,295.96697998046875,293.6988830566406,295.9667358398437,296.6314697265625,284.9496154785156,1.0,0.1510169953107834,1.0,1.0,0.0,1.0,-0.4886431396007538,0.4886427819728851,3.544438698099839e-07,0.3628256320953369,0.7236979007720947,0.7236979007720947,0.0,25.075899124145508,25.0,12357.02734375,0.0,27.521604537963867,1.0,283.1499938964844,284.7274475097656,296.6992492675781,297.66900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18020.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165246784687042,1.0,0.0,0.0,1.8722929954528809,1.8723008632659912,2.339058084999124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.3173828125,0.0,239.7408447265625,1895.4371337890625,0.0,305.76031494140625,0.4854592680931091,1.0,0.0,3.0,1.0,0.0
17644200,296.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5435299277305603,0.050000000745058,0.0458594299852848,296.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5435299277305603,0.050000000745058,0.0482921861112117,296.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5435299277305603,0.050000000745058,0.0356684438884258,296.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5435299277305603,0.050000000745058,0.0482921861112117,296.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5435299277305603,0.050000000745058,0.2290773391723632,284.9496459960937,284.95001220703125,295.96697998046875,293.6988830566406,295.9667358398437,296.6314697265625,284.9496154785156,1.0,0.1510169953107834,1.0,1.0,0.0,1.0,-0.4886431396007538,0.4886427819728851,3.544438698099839e-07,0.3628256320953369,0.7236979007720947,0.7236979007720947,0.0,25.075899124145508,25.0,12357.02734375,0.0,27.521604537963867,1.0,283.1499938964844,284.7274475097656,296.6992492675781,297.66900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18020.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165246784687042,1.0,0.0,0.0,1.8722929954528809,1.8723008632659912,2.339058084999124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.3173828125,0.0,239.7408447265625,1895.4371337890625,0.0,305.76031494140625,0.4854592680931091,1.0,0.0,3.0,1.0,0.0
17644260,296.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5436030626296997,0.050000000745058,0.0458588786423206,296.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5436030626296997,0.050000000745058,0.0482916049659252,296.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5436030626296997,0.050000000745058,0.0356680154800415,296.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5436030626296997,0.050000000745058,0.0482916049659252,296.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5436030626296997,0.050000000745058,0.2290745824575424,284.9495849609375,284.95001220703125,295.96893310546875,293.6924743652344,295.9687194824219,296.63037109375,284.9495849609375,1.0,0.1509887129068374,1.0,1.0,0.0,1.0,-0.488637238740921,0.4886369109153747,3.545180788933067e-07,0.3629957437515259,0.7233842015266418,0.7233842015266418,0.0,25.062908172607425,25.0,12347.1767578125,0.0,27.510316848754883,1.0,283.1499938964844,284.7271423339844,296.6925354003906,297.66168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18026.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165220260620117,1.0,0.0,0.0,1.8711501359939573,1.871158003807068,2.336203550612481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.416015625,0.0,239.4086761474609,1895.4371337890625,0.0,305.7552795410156,0.4852291345596313,1.0,0.0,3.0,1.0,0.0
17644320,296.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5436030626296997,0.050000000745058,0.0458588786423206,296.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5436030626296997,0.050000000745058,0.0482916049659252,296.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5436030626296997,0.050000000745058,0.0356680154800415,296.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5436030626296997,0.050000000745058,0.0482916049659252,296.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5436030626296997,0.050000000745058,0.2290745824575424,284.9495849609375,284.95001220703125,295.96893310546875,293.6924743652344,295.9687194824219,296.63037109375,284.9495849609375,1.0,0.1509887129068374,1.0,1.0,0.0,1.0,-0.488637238740921,0.4886369109153747,3.545180788933067e-07,0.3629957437515259,0.7233842015266418,0.7233842015266418,0.0,25.062908172607425,25.0,12347.1767578125,0.0,27.510316848754883,1.0,283.1499938964844,284.7271423339844,296.6925354003906,297.66168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18026.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165220260620117,1.0,0.0,0.0,1.8711501359939573,1.871158003807068,2.336203550612481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.416015625,0.0,239.4086761474609,1895.4371337890625,0.0,305.7552795410156,0.4852291345596313,1.0,0.0,3.0,1.0,0.0
17644380,296.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436650514602661,0.050000000745058,0.045858409255743,296.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436650514602661,0.050000000745058,0.0482911132276058,296.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436650514602661,0.050000000745058,0.0356676504015922,296.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436650514602661,0.050000000745058,0.0482911132276058,296.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436650514602661,0.050000000745058,0.2290722578763961,284.9495544433594,284.95001220703125,295.9708557128906,293.6856384277344,295.9706420898437,296.6293029785156,284.9495544433594,1.0,0.1509654521942138,1.0,1.0,0.0,1.0,-0.4886322915554046,0.488631933927536,3.54595954377146e-07,0.3631729781627655,0.7230609059333801,0.7230609059333801,0.0,25.052230834960938,25.0,12336.6630859375,0.0,27.50102806091309,1.0,283.1499938964844,284.7268981933594,296.6854553222656,297.65380859375,293.1499938964844,293.1499938964844,283.1499938964844,18030.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164636135101318,1.0,0.0,0.0,1.8698666095733645,1.869874358177185,2.3329994291998449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.2060546875,0.0,239.0269470214844,1895.4371337890625,0.0,305.6448669433594,0.4849660992622375,1.0,0.0,3.0,1.0,0.0
17644440,296.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436650514602661,0.050000000745058,0.045858409255743,296.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436650514602661,0.050000000745058,0.0482911132276058,296.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436650514602661,0.050000000745058,0.0356676504015922,296.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436650514602661,0.050000000745058,0.0482911132276058,296.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436650514602661,0.050000000745058,0.2290722578763961,284.9495544433594,284.95001220703125,295.9708557128906,293.6856384277344,295.9706420898437,296.6293029785156,284.9495544433594,1.0,0.1509654521942138,1.0,1.0,0.0,1.0,-0.4886322915554046,0.488631933927536,3.54595954377146e-07,0.3631729781627655,0.7230609059333801,0.7230609059333801,0.0,25.052230834960938,25.0,12336.6630859375,0.0,27.50102806091309,1.0,283.1499938964844,284.7268981933594,296.6854553222656,297.65380859375,293.1499938964844,293.1499938964844,283.1499938964844,18030.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164636135101318,1.0,0.0,0.0,1.8698666095733645,1.869874358177185,2.3329994291998449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.2060546875,0.0,239.0269470214844,1895.4371337890625,0.0,305.6448669433594,0.4849660992622375,1.0,0.0,3.0,1.0,0.0
17644500,296.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436919331550598,0.050000000745058,0.0458582080900669,296.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436919331550598,0.050000000745058,0.0482909008860588,296.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436919331550598,0.050000000745058,0.0356674939393997,296.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436919331550598,0.050000000745058,0.0482909008860588,296.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5436919331550598,0.050000000745058,0.229071244597435,284.9495544433594,284.95001220703125,295.97186279296875,293.68212890625,295.9716796875,296.6287841796875,284.94952392578125,1.0,0.1509557068347931,1.0,1.0,0.0,1.0,-0.4886301159858703,0.4886297583580017,3.546369953255635e-07,0.3632658123970032,0.7228997349739075,0.7228997349739075,0.0,25.04776191711425,25.0,12331.208984375,0.0,27.497133255004883,1.0,283.1499938964844,284.7267761230469,296.6817932128906,297.6497497558594,293.1499938964844,293.1499938964844,283.1499938964844,18031.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164116978645324,1.0,0.0,0.0,1.8691872358322144,1.8691951036453247,2.331304500557963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.5126953125,0.0,238.8219146728516,1895.4371337890625,0.0,305.5467834472656,0.4848252832889557,1.0,0.0,3.0,1.0,0.0
17644560,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437170267105103,0.050000000745058,0.0458580181002616,296.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437170267105103,0.050000000745058,0.0482906997203826,296.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437170267105103,0.050000000745058,0.035667348653078,296.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437170267105103,0.050000000745058,0.0482906997203826,296.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437170267105103,0.050000000745058,0.2290702909231186,284.94952392578125,284.95001220703125,295.97296142578125,293.6785583496094,295.9727478027344,296.6282958984375,284.94952392578125,1.0,0.1509468257427215,1.0,1.0,0.0,1.0,-0.4886281192302704,0.4886277616024017,3.5467922998577706e-07,0.363361120223999,0.7227413058280945,0.7227413058280945,0.0,25.043689727783203,25.0,12325.7119140625,0.0,27.493581771850582,1.0,283.1499938964844,284.72662353515625,296.6781311035156,297.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,18032.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416351318359375,1.0,0.0,0.0,1.8685005903244016,1.868508458137512,2.329592092564781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.8017578125,0.0,238.6134033203125,1895.4371337890625,0.0,305.4327087402344,0.4846822321414947,1.0,0.0,3.0,1.0,0.0
17644620,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437635183334351,0.050000000745058,0.0458576679229736,296.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437635183334351,0.050000000745058,0.0482903309166431,296.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437635183334351,0.050000000745058,0.0356670729815959,296.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437635183334351,0.050000000745058,0.0482903309166431,296.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437635183334351,0.050000000745058,0.2290685474872589,284.94952392578125,284.95001220703125,295.97540283203125,293.6714172363281,295.9751281738281,296.6273193359375,284.94952392578125,1.0,0.1509307920932769,1.0,1.0,0.0,1.0,-0.4886243939399719,0.4886240363121032,3.547670814896265e-07,0.3635588586330414,0.7224341630935669,0.7224341630935669,0.0,25.036340713500977,25.0,12314.6923828125,0.0,27.48716354370117,1.0,283.1499938964844,284.72637939453125,296.6708068847656,297.6374206542969,293.1499938964844,293.1499938964844,283.1499938964844,18034.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162136614322662,1.0,0.0,0.0,1.867128849029541,1.867136716842652,2.326172818811756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.37548828125,0.0,238.1942901611328,1895.4371337890625,0.0,305.1727600097656,0.4843949675559997,1.0,0.0,3.0,1.0,0.0
17644680,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437635183334351,0.050000000745058,0.0458576679229736,296.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437635183334351,0.050000000745058,0.0482903309166431,296.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437635183334351,0.050000000745058,0.0356670729815959,296.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437635183334351,0.050000000745058,0.0482903309166431,296.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5437635183334351,0.050000000745058,0.2290685474872589,284.94952392578125,284.95001220703125,295.97540283203125,293.6714172363281,295.9751281738281,296.6273193359375,284.94952392578125,1.0,0.1509307920932769,1.0,1.0,0.0,1.0,-0.4886243939399719,0.4886240363121032,3.547670814896265e-07,0.3635588586330414,0.7224341630935669,0.7224341630935669,0.0,25.036340713500977,25.0,12314.6923828125,0.0,27.48716354370117,1.0,283.1499938964844,284.72637939453125,296.6708068847656,297.6374206542969,293.1499938964844,293.1499938964844,283.1499938964844,18034.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162136614322662,1.0,0.0,0.0,1.867128849029541,1.867136716842652,2.326172818811756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.37548828125,0.0,238.1942901611328,1895.4371337890625,0.0,305.1727600097656,0.4843949675559997,1.0,0.0,3.0,1.0,0.0
17644740,296.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5438045263290405,0.050000000745058,0.0458573587238788,296.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5438045263290405,0.050000000745058,0.0482900068163871,296.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5438045263290405,0.050000000745058,0.0356668345630168,296.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5438045263290405,0.050000000745058,0.0482900068163871,296.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5438045263290405,0.050000000745058,0.2290669977664947,284.9495544433594,284.95001220703125,295.9783935546875,293.66436767578125,295.9780578613281,296.6264038085937,284.9495544433594,1.0,0.150917500257492,1.0,1.0,0.0,1.0,-0.4886211156845093,0.4886207580566406,3.548623794813466e-07,0.3637723922729492,0.722152054309845,0.722152054309845,0.0,25.03026390075684,25.0,12303.7734375,0.0,27.48183822631836,1.0,283.1499938964844,284.7261047363281,296.6636047363281,297.6292724609375,293.1499938964844,293.1499938964844,283.1499938964844,18033.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160420894622803,1.0,0.0,0.0,1.865793228149414,1.8658010959625244,2.322846057722927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.0126953125,0.0,237.78146362304688,1895.4371337890625,0.0,304.8490295410156,0.4841126501560211,1.0,0.0,3.0,1.0,0.0
17644800,296.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5438045263290405,0.050000000745058,0.0458573587238788,296.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5438045263290405,0.050000000745058,0.0482900068163871,296.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5438045263290405,0.050000000745058,0.0356668345630168,296.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5438045263290405,0.050000000745058,0.0482900068163871,296.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5438045263290405,0.050000000745058,0.2290669977664947,284.9495544433594,284.95001220703125,295.9783935546875,293.66436767578125,295.9780578613281,296.6264038085937,284.9495544433594,1.0,0.150917500257492,1.0,1.0,0.0,1.0,-0.4886211156845093,0.4886207580566406,3.548623794813466e-07,0.3637723922729492,0.722152054309845,0.722152054309845,0.0,25.03026390075684,25.0,12303.7734375,0.0,27.48183822631836,1.0,283.1499938964844,284.7261047363281,296.6636047363281,297.6292724609375,293.1499938964844,293.1499938964844,283.1499938964844,18033.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160420894622803,1.0,0.0,0.0,1.865793228149414,1.8658010959625244,2.322846057722927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.0126953125,0.0,237.78146362304688,1895.4371337890625,0.0,304.8490295410156,0.4841126501560211,1.0,0.0,3.0,1.0,0.0
17644860,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5438411235809326,0.050000000745058,0.0458570830523967,296.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5438411235809326,0.050000000745058,0.0482897162437438,296.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5438411235809326,0.050000000745058,0.0356666184961795,296.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5438411235809326,0.050000000745058,0.0482897162437438,296.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5438411235809326,0.050000000745058,0.2290656268596649,284.9495849609375,284.95001220703125,295.98211669921875,293.6575927734375,295.98175048828125,296.6255187988281,284.9496154785156,1.0,0.1509065330028534,1.0,1.0,0.0,1.0,-0.4886181652545929,0.4886178076267242,3.5496594819051097e-07,0.3640036880970001,0.7219098210334778,0.7219098210334778,0.0,25.02525520324707,25.0,12293.275390625,0.0,27.47743225097656,1.0,283.1499938964844,284.725830078125,296.6566772460937,297.62139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18032.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158416986465454,1.0,0.0,0.0,1.8645590543746948,1.864566802978516,2.319773955150595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.8662109375,0.0,237.394760131836,1895.4371337890625,0.0,304.4712829589844,0.48384889960289,1.0,0.0,3.0,1.0,0.0
17644920,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5438411235809326,0.050000000745058,0.0458570830523967,296.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5438411235809326,0.050000000745058,0.0482897162437438,296.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5438411235809326,0.050000000745058,0.0356666184961795,296.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5438411235809326,0.050000000745058,0.0482897162437438,296.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5438411235809326,0.050000000745058,0.2290656268596649,284.9495849609375,284.95001220703125,295.98211669921875,293.6575927734375,295.98175048828125,296.6255187988281,284.9496154785156,1.0,0.1509065330028534,1.0,1.0,0.0,1.0,-0.4886181652545929,0.4886178076267242,3.5496594819051097e-07,0.3640036880970001,0.7219098210334778,0.7219098210334778,0.0,25.02525520324707,25.0,12293.275390625,0.0,27.47743225097656,1.0,283.1499938964844,284.725830078125,296.6566772460937,297.62139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18032.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158416986465454,1.0,0.0,0.0,1.8645590543746948,1.864566802978516,2.319773955150595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.8662109375,0.0,237.394760131836,1895.4371337890625,0.0,304.4712829589844,0.48384889960289,1.0,0.0,3.0,1.0,0.0
17644980,296.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5438743233680725,0.050000000745058,0.0458568297326564,296.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5438743233680725,0.050000000745058,0.0482894517481327,296.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5438743233680725,0.050000000745058,0.035666424781084,296.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5438743233680725,0.050000000745058,0.0482894517481327,296.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5438743233680725,0.050000000745058,0.2290643751621246,284.9496459960937,284.95001220703125,295.9867858886719,293.6512145996094,295.986328125,296.6246643066406,284.9496765136719,1.0,0.1508974283933639,1.0,1.0,0.0,1.0,-0.4886155128479004,0.4886151552200317,3.550782139427611e-07,0.3642538785934448,0.7217189073562622,0.7217189073562622,0.0,25.02110290527344,25.0,12283.4609375,0.0,27.4737606048584,1.0,283.1499938964844,284.7254638671875,296.65020751953125,297.614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18029.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156180918216705,1.0,0.0,0.0,1.8634837865829468,1.863491535186768,2.3170990459675522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.0634765625,0.0,237.0520172119141,1895.4371337890625,0.0,304.0501403808594,0.4836159646511078,1.0,0.0,3.0,1.0,0.0
17645040,296.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5438743233680725,0.050000000745058,0.0458568297326564,296.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5438743233680725,0.050000000745058,0.0482894517481327,296.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5438743233680725,0.050000000745058,0.035666424781084,296.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5438743233680725,0.050000000745058,0.0482894517481327,296.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5438743233680725,0.050000000745058,0.2290643751621246,284.9496459960937,284.95001220703125,295.9867858886719,293.6512145996094,295.986328125,296.6246643066406,284.9496765136719,1.0,0.1508974283933639,1.0,1.0,0.0,1.0,-0.4886155128479004,0.4886151552200317,3.550782139427611e-07,0.3642538785934448,0.7217189073562622,0.7217189073562622,0.0,25.02110290527344,25.0,12283.4609375,0.0,27.4737606048584,1.0,283.1499938964844,284.7254638671875,296.65020751953125,297.614013671875,293.1499938964844,293.1499938964844,283.1499938964844,18029.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156180918216705,1.0,0.0,0.0,1.8634837865829468,1.863491535186768,2.3170990459675522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.0634765625,0.0,237.0520172119141,1895.4371337890625,0.0,304.0501403808594,0.4836159646511078,1.0,0.0,3.0,1.0,0.0
17645100,296.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5438897609710693,0.050000000745058,0.0458567142486572,296.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5438897609710693,0.050000000745058,0.0482893288135528,296.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5438897609710693,0.050000000745058,0.0356663353741169,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5438897609710693,0.050000000745058,0.0482893288135528,296.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5438897609710693,0.050000000745058,0.229063794016838,284.9496765136719,284.95001220703125,295.9895324707031,293.64825439453125,295.9891662597656,296.6242370605469,284.94970703125,1.0,0.1508935987949371,1.0,1.0,0.0,1.0,-0.4886142909526825,0.4886139333248138,3.551389227141044e-07,0.3643888533115387,0.7216539978981018,0.7216539978981018,0.0,25.01936721801757,25.0,12279.0107421875,0.0,27.472213745117188,1.0,283.1499938964844,284.72528076171875,296.64727783203125,297.6106262207031,293.1499938964844,293.1499938964844,283.1499938964844,18027.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155041575431824,1.0,0.0,0.0,1.863049387931824,1.8630571365356443,2.316019021009197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.8896484375,0.0,236.909912109375,1895.4371337890625,0.0,303.83575439453125,0.4835200011730194,1.0,0.0,3.0,1.0,0.0
17645160,296.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5439050197601318,0.050000000745058,0.0458565987646579,296.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5439050197601318,0.050000000745058,0.0482892096042633,296.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5439050197601318,0.050000000745058,0.0356662459671497,296.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5439050197601318,0.050000000745058,0.0482892096042633,296.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5439050197601318,0.050000000745058,0.2290632128715515,284.9497375488281,284.95001220703125,295.9925842285156,293.6454772949219,295.9920959472656,296.62384033203125,284.9497375488281,1.0,0.150889903306961,1.0,1.0,0.0,1.0,-0.4886130690574646,0.4886127114295959,3.552006830886967e-07,0.3645261526107788,0.7215955257415771,0.7215955257415771,0.0,25.017688751220703,25.0,12274.66015625,0.0,27.47071647644043,1.0,283.1499938964844,284.7250671386719,296.6443786621094,297.6072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18024.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153783023357391,1.0,0.0,0.0,1.862637996673584,1.8626457452774048,2.314996407903891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.765625,0.0,236.7745056152344,1895.4371337890625,0.0,303.5990600585937,0.4834286272525787,1.0,0.0,3.0,1.0,0.0
17645220,296.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.543934166431427,0.050000000745058,0.0458563789725303,296.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.543934166431427,0.050000000745058,0.0482889749109745,296.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.543934166431427,0.050000000745058,0.035666074603796,296.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.543934166431427,0.050000000745058,0.0482889749109745,296.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.543934166431427,0.050000000745058,0.2290621101856231,284.9498291015625,284.95001220703125,295.99969482421875,293.6404724121094,295.9990539550781,296.623046875,284.9498291015625,1.0,0.1508834660053253,1.0,1.0,0.0,1.0,-0.4886107146739959,0.4886103868484497,3.553317355908803e-07,0.3648171722888946,0.7215405702590942,0.7215405702590942,0.0,25.014772415161133,25.0,12266.970703125,0.0,27.46809959411621,1.0,283.1499938964844,284.724609375,296.6392822265625,297.6013488769531,293.1499938964844,293.1499938964844,283.1499938964844,18018.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151175618171692,1.0,0.0,0.0,1.8620373010635376,1.8620450496673584,2.313503273398965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.015625,0.0,236.56756591796875,1895.4371337890625,0.0,303.109130859375,0.4832905232906341,1.0,0.0,3.0,1.0,0.0
17645280,296.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.543934166431427,0.050000000745058,0.0458563789725303,296.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.543934166431427,0.050000000745058,0.0482889749109745,296.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.543934166431427,0.050000000745058,0.035666074603796,296.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.543934166431427,0.050000000745058,0.0482889749109745,296.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.543934166431427,0.050000000745058,0.2290621101856231,284.9498291015625,284.95001220703125,295.99969482421875,293.6404724121094,295.9990539550781,296.623046875,284.9498291015625,1.0,0.1508834660053253,1.0,1.0,0.0,1.0,-0.4886107146739959,0.4886103868484497,3.553317355908803e-07,0.3648171722888946,0.7215405702590942,0.7215405702590942,0.0,25.014772415161133,25.0,12266.970703125,0.0,27.46809959411621,1.0,283.1499938964844,284.724609375,296.6392822265625,297.6013488769531,293.1499938964844,293.1499938964844,283.1499938964844,18018.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151175618171692,1.0,0.0,0.0,1.8620373010635376,1.8620450496673584,2.313503273398965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.015625,0.0,236.56756591796875,1895.4371337890625,0.0,303.109130859375,0.4832905232906341,1.0,0.0,3.0,1.0,0.0
17645340,296.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5439619421958923,0.050000000745058,0.0458561703562736,296.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5439619421958923,0.050000000745058,0.0482887551188468,296.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5439619421958923,0.050000000745058,0.0356659106910228,296.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5439619421958923,0.050000000745058,0.0482887551188468,296.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5439619421958923,0.050000000745058,0.2290610671043396,284.9499206542969,284.95001220703125,296.0083312988281,293.6363830566406,296.007568359375,296.622314453125,284.949951171875,1.0,0.1508780866861343,1.0,1.0,0.0,1.0,-0.4886085093021393,0.4886081516742706,3.554726220045268e-07,0.3651295602321625,0.7215761542320251,0.7215761542320251,0.0,25.012348175048828,25.0,12260.7890625,0.0,27.465898513793945,1.0,283.1499938964844,284.7240295410156,296.6351623535156,297.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18011.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414844810962677,1.0,0.0,0.0,1.86176860332489,1.861776351928711,2.3128357895529922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.009765625,0.0,236.4568328857422,1895.4371337890625,0.0,302.5972900390625,0.4832195341587066,1.0,0.0,3.0,1.0,0.0
17645400,296.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5439619421958923,0.050000000745058,0.0458561703562736,296.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5439619421958923,0.050000000745058,0.0482887551188468,296.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5439619421958923,0.050000000745058,0.0356659106910228,296.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5439619421958923,0.050000000745058,0.0482887551188468,296.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5439619421958923,0.050000000745058,0.2290610671043396,284.9499206542969,284.95001220703125,296.0083312988281,293.6363830566406,296.007568359375,296.622314453125,284.949951171875,1.0,0.1508780866861343,1.0,1.0,0.0,1.0,-0.4886085093021393,0.4886081516742706,3.554726220045268e-07,0.3651295602321625,0.7215761542320251,0.7215761542320251,0.0,25.012348175048828,25.0,12260.7890625,0.0,27.465898513793945,1.0,283.1499938964844,284.7240295410156,296.6351623535156,297.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18011.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414844810962677,1.0,0.0,0.0,1.86176860332489,1.861776351928711,2.3128357895529922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.009765625,0.0,236.4568328857422,1895.4371337890625,0.0,302.5972900390625,0.4832195341587066,1.0,0.0,3.0,1.0,0.0
17645460,296.5,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5439887046813965,0.050000000745058,0.0458559691905975,296.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5439887046813965,0.050000000745058,0.0482885427772998,296.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5439887046813965,0.050000000745058,0.0356657542288303,296.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5439887046813965,0.050000000745058,0.0482885427772998,296.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5439887046813965,0.050000000745058,0.2290600538253784,284.9500732421875,284.95001220703125,296.0186767578125,293.6333923339844,296.01776123046875,296.6216125488281,284.9501037597656,1.0,0.1508735865354538,1.0,1.0,0.0,1.0,-0.4886063635349273,0.4886060059070587,3.556228307388665e-07,0.3654622733592987,0.7217156291007996,0.7217156291007996,0.0,25.01033592224121,25.0,12256.396484375,0.0,27.46404838562012,1.0,283.1499938964844,284.723388671875,296.6321716308594,297.5927734375,293.1499938964844,293.1499938964844,283.1499938964844,18002.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145669639110565,1.0,0.0,0.0,1.8618963956832888,1.8619041442871087,2.313153260047329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.88427734375,0.0,236.46206665039065,1895.4371337890625,0.0,302.0765991210937,0.4832292795181274,1.0,0.0,3.0,1.0,0.0
17645520,296.5,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5439887046813965,0.050000000745058,0.0458559691905975,296.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5439887046813965,0.050000000745058,0.0482885427772998,296.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5439887046813965,0.050000000745058,0.0356657542288303,296.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5439887046813965,0.050000000745058,0.0482885427772998,296.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5439887046813965,0.050000000745058,0.2290600538253784,284.9500732421875,284.95001220703125,296.0186767578125,293.6333923339844,296.01776123046875,296.6216125488281,284.9501037597656,1.0,0.1508735865354538,1.0,1.0,0.0,1.0,-0.4886063635349273,0.4886060059070587,3.556228307388665e-07,0.3654622733592987,0.7217156291007996,0.7217156291007996,0.0,25.01033592224121,25.0,12256.396484375,0.0,27.46404838562012,1.0,283.1499938964844,284.723388671875,296.6321716308594,297.5927734375,293.1499938964844,293.1499938964844,283.1499938964844,18002.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145669639110565,1.0,0.0,0.0,1.8618963956832888,1.8619041442871087,2.313153260047329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.88427734375,0.0,236.46206665039065,1895.4371337890625,0.0,302.0765991210937,0.4832292795181274,1.0,0.0,3.0,1.0,0.0
17645580,296.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5440146923065186,0.050000000745058,0.0458557717502117,296.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5440146923065186,0.050000000745058,0.0482883378863334,296.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5440146923065186,0.050000000745058,0.0356656014919281,296.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5440146923065186,0.050000000745058,0.0482883378863334,296.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5440146923065186,0.050000000745058,0.2290590703487396,284.9502258300781,284.95001220703125,296.0308837890625,293.63165283203125,296.02984619140625,296.6209411621094,284.95025634765625,1.0,0.1508698314428329,1.0,1.0,0.0,1.0,-0.4886043071746826,0.4886039495468139,3.557813386123599e-07,0.3658130168914795,0.7219686508178711,0.7219686508178711,0.0,25.008663177490234,25.0,12254.01171875,0.0,27.462486267089844,1.0,283.1499938964844,284.7225952148437,296.6304626464844,297.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17992.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414287656545639,1.0,0.0,0.0,1.8624712228775024,1.8624789714813232,2.3145818772718485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.74462890625,0.0,236.5992126464844,1895.4371337890625,0.0,301.5538635253906,0.483330637216568,1.0,0.0,3.0,1.0,0.0
17645640,296.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5440146923065186,0.050000000745058,0.0458557717502117,296.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5440146923065186,0.050000000745058,0.0482883378863334,296.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5440146923065186,0.050000000745058,0.0356656014919281,296.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5440146923065186,0.050000000745058,0.0482883378863334,296.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5440146923065186,0.050000000745058,0.2290590703487396,284.9502258300781,284.95001220703125,296.0308837890625,293.63165283203125,296.02984619140625,296.6209411621094,284.95025634765625,1.0,0.1508698314428329,1.0,1.0,0.0,1.0,-0.4886043071746826,0.4886039495468139,3.557813386123599e-07,0.3658130168914795,0.7219686508178711,0.7219686508178711,0.0,25.008663177490234,25.0,12254.01171875,0.0,27.462486267089844,1.0,283.1499938964844,284.7225952148437,296.6304626464844,297.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17992.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414287656545639,1.0,0.0,0.0,1.8624712228775024,1.8624789714813232,2.3145818772718485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.74462890625,0.0,236.5992126464844,1895.4371337890625,0.0,301.5538635253906,0.483330637216568,1.0,0.0,3.0,1.0,0.0
17645700,296.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5440275073051453,0.050000000745058,0.0458556748926639,296.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5440275073051453,0.050000000745058,0.0482882335782051,296.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5440275073051453,0.050000000745058,0.0356655232608318,296.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5440275073051453,0.050000000745058,0.0482882335782051,296.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5440275073051453,0.050000000745058,0.2290585935115814,284.9502868652344,284.95001220703125,296.03778076171875,293.6313171386719,296.0363464355469,296.62060546875,284.9503479003906,1.0,0.1508681029081344,1.0,1.0,0.0,1.0,-0.488603264093399,0.4886029064655304,3.558624541710742e-07,0.3659924864768982,0.7221218943595886,0.7221218943595886,0.0,25.00789833068848,25.0,12253.2958984375,0.0,27.461763381958008,1.0,283.1499938964844,284.7221984863281,296.6299133300781,297.5897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17986.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141257107257843,1.0,0.0,0.0,1.86286461353302,1.8628723621368408,2.3155597261848013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.40771484375,0.0,236.6991729736328,1895.4371337890625,0.0,301.2510681152344,0.4834030568599701,1.0,0.0,3.0,1.0,0.0
17645760,296.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5440400838851929,0.050000000745058,0.0458555780351161,296.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5440400838851929,0.050000000745058,0.048288132995367,296.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5440400838851929,0.050000000745058,0.0356654524803161,296.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5440400838851929,0.050000000745058,0.048288132995367,296.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5440400838851929,0.050000000745058,0.2290581166744232,284.95037841796875,284.95001220703125,296.0451965332031,293.63134765625,296.0438537597656,296.62030029296875,284.950439453125,1.0,0.1508666276931762,1.0,1.0,0.0,1.0,-0.4886022806167602,0.4886019229888916,3.5594672453953535e-07,0.3661787807941437,0.7223360538482666,0.7223360538482666,0.0,25.007247924804688,25.0,12253.6953125,0.0,27.46113967895508,1.0,283.1499938964844,284.7217102050781,296.63006591796875,297.5896911621094,293.1499938964844,293.1499938964844,283.1499938964844,17980.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139920175075531,1.0,0.0,0.0,1.8634929656982424,1.8635008335113523,2.317122209660738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.61474609375,0.0,236.868392944336,1895.4371337890625,0.0,301.0012512207031,0.4835236370563507,1.0,0.0,3.0,1.0,0.0
17645820,296.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5440649390220642,0.050000000745058,0.0458553917706012,296.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5440649390220642,0.050000000745058,0.0482879355549812,296.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5440649390220642,0.050000000745058,0.0356653034687042,296.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5440649390220642,0.050000000745058,0.0482879355549812,296.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5440649390220642,0.050000000745058,0.229057177901268,284.9505920410156,284.95001220703125,296.0617980957031,293.6325988769531,296.060302734375,296.61968994140625,284.9506225585937,1.0,0.1508639752864837,1.0,1.0,0.0,1.0,-0.4886002838611603,0.4885999262332916,3.5611833482107613e-07,0.3665580451488495,0.7228572368621826,0.7228572368621826,0.0,25.006086349487305,25.0,12256.1669921875,0.0,27.46000862121582,1.0,283.1499938964844,284.7206726074219,296.6314392089844,297.5907897949219,293.1499938964844,293.1499938964844,283.1499938964844,17966.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137184023857116,1.0,0.0,0.0,1.8651312589645384,1.865139126777649,2.3211981670101522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.85205078125,0.0,237.3212432861328,1895.4371337890625,0.0,300.4905700683594,0.4838436841964721,1.0,0.0,3.0,1.0,0.0
