time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645880,296.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5440649390220642,0.050000000745058,0.0458553917706012,296.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5440649390220642,0.050000000745058,0.0482879355549812,296.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5440649390220642,0.050000000745058,0.0356653034687042,296.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5440649390220642,0.050000000745058,0.0482879355549812,296.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5440649390220642,0.050000000745058,0.229057177901268,284.9505920410156,284.95001220703125,296.0617980957031,293.6325988769531,296.060302734375,296.61968994140625,284.9506225585937,1.0,0.1508639752864837,1.0,1.0,0.0,1.0,-0.4886002838611603,0.4885999262332916,3.5611833482107613e-07,0.3665580451488495,0.7228572368621826,0.7228572368621826,0.0,25.006086349487305,25.0,12256.1669921875,0.0,27.46000862121582,1.0,283.1499938964844,284.7206726074219,296.6314392089844,297.5907897949219,293.1499938964844,293.1499938964844,283.1499938964844,17966.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137184023857116,1.0,0.0,0.0,1.8651312589645384,1.865139126777649,2.3211981670101522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.85205078125,0.0,237.3212432861328,1895.4371337890625,0.0,300.4905700683594,0.4838436841964721,1.0,0.0,3.0,1.0,0.0
17645940,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5440893173217773,0.050000000745058,0.0458552092313766,296.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5440893173217773,0.050000000745058,0.0482877418398857,296.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5440893173217773,0.050000000745058,0.0356651619076728,296.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5440893173217773,0.050000000745058,0.0482877418398857,296.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5440893173217773,0.050000000745058,0.229056254029274,284.9507751464844,284.95001220703125,296.08087158203125,293.6355895996094,296.0790405273437,296.619140625,284.9508361816406,1.0,0.1508617103099823,1.0,1.0,0.0,1.0,-0.4885983467102051,0.4885979890823364,3.5629389572022774e-07,0.3669458031654358,0.723521888256073,0.723521888256073,0.0,25.005111694335938,25.0,12261.2705078125,0.0,27.45903778076172,1.0,283.1499938964844,284.719482421875,296.63446044921875,297.59375,293.1499938964844,293.1499938964844,283.1499938964844,17952.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134453535079956,1.0,0.0,0.0,1.867354154586792,1.8673619031906128,2.3267341475730066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.376953125,0.0,237.9498291015625,1895.4371337890625,0.0,299.9815368652344,0.4842846989631653,1.0,0.0,3.0,1.0,0.0
17646000,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5440893173217773,0.050000000745058,0.0458552092313766,296.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5440893173217773,0.050000000745058,0.0482877418398857,296.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5440893173217773,0.050000000745058,0.0356651619076728,296.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5440893173217773,0.050000000745058,0.0482877418398857,296.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5440893173217773,0.050000000745058,0.229056254029274,284.9507751464844,284.95001220703125,296.08087158203125,293.6355895996094,296.0790405273437,296.619140625,284.9508361816406,1.0,0.1508617103099823,1.0,1.0,0.0,1.0,-0.4885983467102051,0.4885979890823364,3.5629389572022774e-07,0.3669458031654358,0.723521888256073,0.723521888256073,0.0,25.005111694335938,25.0,12261.2705078125,0.0,27.45903778076172,1.0,283.1499938964844,284.719482421875,296.63446044921875,297.59375,293.1499938964844,293.1499938964844,283.1499938964844,17952.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134453535079956,1.0,0.0,0.0,1.867354154586792,1.8673619031906128,2.3267341475730066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.376953125,0.0,237.9498291015625,1895.4371337890625,0.0,299.9815368652344,0.4842846989631653,1.0,0.0,3.0,1.0,0.0
17646060,296.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5441130995750427,0.050000000745058,0.045855026692152,296.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5441130995750427,0.050000000745058,0.0482875518500804,296.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5441130995750427,0.050000000745058,0.0356650203466415,296.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5441130995750427,0.050000000745058,0.0482875518500804,296.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5441130995750427,0.050000000745058,0.2290553599596023,284.9510192871094,284.95001220703125,296.10260009765625,293.6405029296875,296.1005249023437,296.6186828613281,284.9510803222656,1.0,0.1508598178625106,1.0,1.0,0.0,1.0,-0.4885964393615722,0.4885960817337036,3.564717019344244e-07,0.3673382699489593,0.7243552803993225,0.7243552803993225,0.0,25.004301071166992,25.0,12269.5068359375,0.0,27.45820617675781,1.0,283.1499938964844,284.7181091308594,296.63946533203125,297.598876953125,293.1499938964844,293.1499938964844,283.1499938964844,17935.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131897091865539,1.0,0.0,0.0,1.8702648878097528,1.8702726364135744,2.3339933363786258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.43017578125,0.0,238.7865295410156,1895.4371337890625,0.0,299.50555419921875,0.4848684072494507,1.0,0.0,3.0,1.0,0.0
17646120,296.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5441130995750427,0.050000000745058,0.045855026692152,296.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5441130995750427,0.050000000745058,0.0482875518500804,296.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5441130995750427,0.050000000745058,0.0356650203466415,296.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5441130995750427,0.050000000745058,0.0482875518500804,296.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5441130995750427,0.050000000745058,0.2290553599596023,284.9510192871094,284.95001220703125,296.10260009765625,293.6405029296875,296.1005249023437,296.6186828613281,284.9510803222656,1.0,0.1508598178625106,1.0,1.0,0.0,1.0,-0.4885964393615722,0.4885960817337036,3.564717019344244e-07,0.3673382699489593,0.7243552803993225,0.7243552803993225,0.0,25.004301071166992,25.0,12269.5068359375,0.0,27.45820617675781,1.0,283.1499938964844,284.7181091308594,296.63946533203125,297.598876953125,293.1499938964844,293.1499938964844,283.1499938964844,17935.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131897091865539,1.0,0.0,0.0,1.8702648878097528,1.8702726364135744,2.3339933363786258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.43017578125,0.0,238.7865295410156,1895.4371337890625,0.0,299.50555419921875,0.4848684072494507,1.0,0.0,3.0,1.0,0.0
17646180,296.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5441362261772156,0.050000000745058,0.0458548516035079,296.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5441362261772156,0.050000000745058,0.0482873693108558,296.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5441362261772156,0.050000000745058,0.0356648862361907,296.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5441362261772156,0.050000000745058,0.0482873693108558,296.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5441362261772156,0.050000000745058,0.2290544807910919,284.9512634277344,284.95001220703125,296.127197265625,293.6474914550781,296.12481689453125,296.6182556152344,284.9513244628906,1.0,0.1508582234382629,1.0,1.0,0.0,1.0,-0.4885945916175842,0.4885942339897156,3.566495365703304e-07,0.3677306175231933,0.725367546081543,0.725367546081543,0.0,25.00362777709961,25.0,12281.0537109375,0.0,27.457490921020508,1.0,283.1499938964844,284.716552734375,296.64654541015625,297.6063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17917.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129525125026703,1.0,0.0,0.0,1.873910546302796,1.873918294906616,2.3431014994912402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.1025390625,0.0,239.84771728515625,1895.4371337890625,0.0,299.0644836425781,0.4856049716472626,1.0,0.0,3.0,1.0,0.0
17646240,296.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5441362261772156,0.050000000745058,0.0458548516035079,296.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5441362261772156,0.050000000745058,0.0482873693108558,296.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5441362261772156,0.050000000745058,0.0356648862361907,296.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5441362261772156,0.050000000745058,0.0482873693108558,296.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5441362261772156,0.050000000745058,0.2290544807910919,284.9512634277344,284.95001220703125,296.127197265625,293.6474914550781,296.12481689453125,296.6182556152344,284.9513244628906,1.0,0.1508582234382629,1.0,1.0,0.0,1.0,-0.4885945916175842,0.4885942339897156,3.566495365703304e-07,0.3677306175231933,0.725367546081543,0.725367546081543,0.0,25.00362777709961,25.0,12281.0537109375,0.0,27.457490921020508,1.0,283.1499938964844,284.716552734375,296.64654541015625,297.6063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17917.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129525125026703,1.0,0.0,0.0,1.873910546302796,1.873918294906616,2.3431014994912402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.1025390625,0.0,239.84771728515625,1895.4371337890625,0.0,299.0644836425781,0.4856049716472626,1.0,0.0,3.0,1.0,0.0
17646300,296.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5441476106643677,0.050000000745058,0.0458547659218311,296.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5441476106643677,0.050000000745058,0.0482872761785984,296.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5441476106643677,0.050000000745058,0.0356648191809654,296.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5441476106643677,0.050000000745058,0.0482872761785984,296.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5441476106643677,0.050000000745058,0.2290540486574173,284.9513854980469,284.95001220703125,296.140625,293.6517944335937,296.1376953125,296.6180725097656,284.95147705078125,1.0,0.1508574783802032,1.0,1.0,0.0,1.0,-0.4885936975479126,0.4885933399200439,3.5673812703862495e-07,0.3679260313510895,0.7259219288825989,0.7259219288825989,0.0,25.003320693969727,25.0,12287.7138671875,0.0,27.45716094970703,1.0,283.1499938964844,284.7157287597656,296.650634765625,297.61065673828125,293.1499938964844,293.1499938964844,283.1499938964844,17908.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128124415874481,1.0,0.0,0.0,1.8759312629699707,1.875939130783081,2.348157721598909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.37255859375,0.0,240.43972778320312,1895.4371337890625,0.0,298.8042297363281,0.4860145449638366,1.0,0.0,3.0,1.0,0.0
17646360,296.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5441586375236511,0.050000000745058,0.0458546839654445,296.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5441586375236511,0.050000000745058,0.0482871904969215,296.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5441586375236511,0.050000000745058,0.03566475212574,296.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5441586375236511,0.050000000745058,0.0482871904969215,296.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5441586375236511,0.050000000745058,0.229053646326065,284.9515380859375,284.95001220703125,296.15484619140625,293.6566772460937,296.1519470214844,296.617919921875,284.9515991210937,1.0,0.1508568376302719,1.0,1.0,0.0,1.0,-0.4885928034782409,0.4885924458503723,3.56825296421448e-07,0.3681182265281677,0.7265618443489075,0.7265618443489075,0.0,25.0030574798584,25.0,12295.9794921875,0.0,27.45686912536621,1.0,283.1499938964844,284.71484375,296.6557006835937,297.6160888671875,293.1499938964844,293.1499938964844,283.1499938964844,17898.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127166271209717,1.0,0.0,0.0,1.878292202949524,1.8782999515533447,2.354071710897188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.42333984375,0.0,241.13546752929688,1895.4371337890625,0.0,298.62628173828125,0.4864946901798248,1.0,0.0,3.0,1.0,0.0
17646420,296.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5441799163818359,0.050000000745058,0.0458545237779617,296.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5441799163818359,0.050000000745058,0.0482870191335678,296.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5441799163818359,0.050000000745058,0.0356646291911602,296.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5441799163818359,0.050000000745058,0.0482870191335678,296.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5441799163818359,0.050000000745058,0.2290528416633606,284.95184326171875,284.95001220703125,296.18572998046875,293.66827392578125,296.1826477050781,296.6176147460937,284.951904296875,1.0,0.1508556902408599,1.0,1.0,0.0,1.0,-0.4885911047458648,0.4885907471179962,3.5699585509973986e-07,0.3684941828250885,0.7279880046844482,0.7279880046844482,0.0,25.002588272094727,25.0,12315.1513671875,0.0,27.456336975097656,1.0,283.1499938964844,284.7128601074219,296.6675720214844,297.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,17876.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125358164310455,1.0,0.0,0.0,1.8836264610290527,1.883634328842163,2.367461746644041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.8271484375,0.0,242.7193756103516,1895.4371337890625,0.0,298.290771484375,0.4875833392143249,1.0,0.0,3.0,1.0,0.0
17646480,296.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5441799163818359,0.050000000745058,0.0458545237779617,296.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5441799163818359,0.050000000745058,0.0482870191335678,296.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5441799163818359,0.050000000745058,0.0356646291911602,296.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5441799163818359,0.050000000745058,0.0482870191335678,296.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5441799163818359,0.050000000745058,0.2290528416633606,284.95184326171875,284.95001220703125,296.18572998046875,293.66827392578125,296.1826477050781,296.6176147460937,284.951904296875,1.0,0.1508556902408599,1.0,1.0,0.0,1.0,-0.4885911047458648,0.4885907471179962,3.5699585509973986e-07,0.3684941828250885,0.7279880046844482,0.7279880046844482,0.0,25.002588272094727,25.0,12315.1513671875,0.0,27.456336975097656,1.0,283.1499938964844,284.7128601074219,296.6675720214844,297.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,17876.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125358164310455,1.0,0.0,0.0,1.8836264610290527,1.883634328842163,2.367461746644041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.8271484375,0.0,242.7193756103516,1895.4371337890625,0.0,298.290771484375,0.4875833392143249,1.0,0.0,3.0,1.0,0.0
17646540,296.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.54420006275177,0.050000000745058,0.0458543710410594,296.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.54420006275177,0.050000000745058,0.0482868589460849,296.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.54420006275177,0.050000000745058,0.0356645099818706,296.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.54420006275177,0.050000000745058,0.0482868589460849,296.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.54420006275177,0.050000000745058,0.2290520668029785,284.9521484375,284.95001220703125,296.2200622558594,293.68243408203125,296.216552734375,296.6174011230469,284.9522399902344,1.0,0.1508547067642212,1.0,1.0,0.0,1.0,-0.4885894954204559,0.4885891377925873,3.571594504592213e-07,0.36885467171669,0.7296271920204163,0.7296271920204163,0.0,25.002195358276367,25.0,12338.2431640625,0.0,27.45587730407715,1.0,283.1499938964844,284.7106628417969,296.6818542480469,297.6443176269531,293.1499938964844,293.1499938964844,283.1499938964844,17853.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123815894126892,1.0,0.0,0.0,1.8898547887802124,1.8898626565933228,2.3831437090393606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.150390625,0.0,244.58741760253903,1895.4371337890625,0.0,298.0047912597656,0.4888599514961242,1.0,0.0,3.0,1.0,0.0
17646600,296.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.54420006275177,0.050000000745058,0.0458543710410594,296.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.54420006275177,0.050000000745058,0.0482868589460849,296.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.54420006275177,0.050000000745058,0.0356645099818706,296.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.54420006275177,0.050000000745058,0.0482868589460849,296.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.54420006275177,0.050000000745058,0.2290520668029785,284.9521484375,284.95001220703125,296.2200622558594,293.68243408203125,296.216552734375,296.6174011230469,284.9522399902344,1.0,0.1508547067642212,1.0,1.0,0.0,1.0,-0.4885894954204559,0.4885891377925873,3.571594504592213e-07,0.36885467171669,0.7296271920204163,0.7296271920204163,0.0,25.002195358276367,25.0,12338.2431640625,0.0,27.45587730407715,1.0,283.1499938964844,284.7106628417969,296.6818542480469,297.6443176269531,293.1499938964844,293.1499938964844,283.1499938964844,17853.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123815894126892,1.0,0.0,0.0,1.8898547887802124,1.8898626565933228,2.3831437090393606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.150390625,0.0,244.58741760253903,1895.4371337890625,0.0,298.0047912597656,0.4888599514961242,1.0,0.0,3.0,1.0,0.0
17646660,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5442187786102295,0.050000000745058,0.0458542294800281,296.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5442187786102295,0.050000000745058,0.048286709934473,296.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5442187786102295,0.050000000745058,0.0356644019484519,296.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5442187786102295,0.050000000745058,0.048286709934473,296.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5442187786102295,0.050000000745058,0.2290513664484024,284.9524841308594,284.95001220703125,296.2580261230469,293.69927978515625,296.25408935546875,296.6172180175781,284.9525756835937,1.0,0.1508538722991943,1.0,1.0,0.0,1.0,-0.4885880351066589,0.4885876774787903,3.573128140033077e-07,0.3691924810409546,0.7315049171447754,0.7315049171447754,0.0,25.00186347961425,25.0,12365.734375,0.0,27.45547676086425,1.0,283.1499938964844,284.7082214355469,296.6988830566406,297.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,17828.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122633635997772,1.0,0.0,0.0,1.897066712379456,1.897074699401856,2.401367567017587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.625,0.0,246.7717437744141,1895.4371337890625,0.0,297.78564453125,0.4903436601161957,1.0,0.0,3.0,1.0,0.0
17646720,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5442187786102295,0.050000000745058,0.0458542294800281,296.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5442187786102295,0.050000000745058,0.048286709934473,296.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5442187786102295,0.050000000745058,0.0356644019484519,296.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5442187786102295,0.050000000745058,0.048286709934473,296.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5442187786102295,0.050000000745058,0.2290513664484024,284.9524841308594,284.95001220703125,296.2580261230469,293.69927978515625,296.25408935546875,296.6172180175781,284.9525756835937,1.0,0.1508538722991943,1.0,1.0,0.0,1.0,-0.4885880351066589,0.4885876774787903,3.573128140033077e-07,0.3691924810409546,0.7315049171447754,0.7315049171447754,0.0,25.00186347961425,25.0,12365.734375,0.0,27.45547676086425,1.0,283.1499938964844,284.7082214355469,296.6988830566406,297.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,17828.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122633635997772,1.0,0.0,0.0,1.897066712379456,1.897074699401856,2.401367567017587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.625,0.0,246.7717437744141,1895.4371337890625,0.0,297.78564453125,0.4903436601161957,1.0,0.0,3.0,1.0,0.0
17646780,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5442357659339905,0.050000000745058,0.0458540990948677,296.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5442357659339905,0.050000000745058,0.0482865758240222,296.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5442357659339905,0.050000000745058,0.0356643013656139,296.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5442357659339905,0.050000000745058,0.0482865758240222,296.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5442357659339905,0.050000000745058,0.229050725698471,284.9528503417969,284.95001220703125,296.2998046875,293.7189636230469,296.29541015625,296.6170959472656,284.95294189453125,1.0,0.150853157043457,1.0,1.0,0.0,1.0,-0.4885866641998291,0.4885863065719604,3.574531319827656e-07,0.3695014417171478,0.7336392998695374,0.7336392998695374,0.0,25.001585006713867,25.0,12397.8701171875,0.0,27.45513343811035,1.0,283.1499938964844,284.7055358886719,296.7187805175781,297.6845703125,293.1499938964844,293.1499938964844,283.1499938964844,17802.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121845364570617,1.0,0.0,0.0,1.905329704284668,1.9053375720977783,2.422331988327642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.38037109375,0.0,249.29928588867188,1895.4371337890625,0.0,297.6396484375,0.4920490682125091,1.0,0.0,3.0,1.0,0.0
17646840,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5442357659339905,0.050000000745058,0.0458540990948677,296.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5442357659339905,0.050000000745058,0.0482865758240222,296.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5442357659339905,0.050000000745058,0.0356643013656139,296.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5442357659339905,0.050000000745058,0.0482865758240222,296.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5442357659339905,0.050000000745058,0.229050725698471,284.9528503417969,284.95001220703125,296.2998046875,293.7189636230469,296.29541015625,296.6170959472656,284.95294189453125,1.0,0.150853157043457,1.0,1.0,0.0,1.0,-0.4885866641998291,0.4885863065719604,3.574531319827656e-07,0.3695014417171478,0.7336392998695374,0.7336392998695374,0.0,25.001585006713867,25.0,12397.8701171875,0.0,27.45513343811035,1.0,283.1499938964844,284.7055358886719,296.7187805175781,297.6845703125,293.1499938964844,293.1499938964844,283.1499938964844,17802.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121845364570617,1.0,0.0,0.0,1.905329704284668,1.9053375720977783,2.422331988327642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.38037109375,0.0,249.29928588867188,1895.4371337890625,0.0,297.6396484375,0.4920490682125091,1.0,0.0,3.0,1.0,0.0
17646900,296.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5442436933517456,0.050000000745058,0.0458540394902229,296.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5442436933517456,0.050000000745058,0.0482865124940872,296.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5442436933517456,0.050000000745058,0.03566425293684,296.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5442436933517456,0.050000000745058,0.0482865124940872,296.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5442436933517456,0.050000000745058,0.2290504276752472,284.9530639648437,284.95001220703125,296.3221740722656,293.7299499511719,296.3172302246094,296.6170654296875,284.9531555175781,1.0,0.1508528441190719,1.0,1.0,0.0,1.0,-0.4885860383510589,0.4885856807231903,3.5751887139667815e-07,0.3696461617946625,0.7347854375839233,0.7347854375839233,0.0,25.0014591217041,25.0,12415.337890625,0.0,27.454975128173828,1.0,283.1499938964844,284.7041015625,296.7296142578125,297.6964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17788.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121323525905609,1.0,0.0,0.0,1.9097819328308103,1.9097899198532104,2.433665997614298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.9462890625,0.0,250.67117309570312,1895.4371337890625,0.0,297.54302978515625,0.492969810962677,1.0,0.0,3.0,1.0,0.0
17646960,296.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5442507863044739,0.050000000745058,0.0458539873361587,296.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5442507863044739,0.050000000745058,0.0482864566147327,296.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5442507863044739,0.050000000745058,0.0356642119586467,296.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5442507863044739,0.050000000745058,0.0482864566147327,296.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5442507863044739,0.050000000745058,0.2290501594543457,284.9532470703125,284.95001220703125,296.3455810546875,293.74169921875,296.3406066894531,296.6170349121094,284.953369140625,1.0,0.150852546095848,1.0,1.0,0.0,1.0,-0.4885854721069336,0.4885851144790649,3.57577761178618e-07,0.3697758316993713,0.7360363602638245,0.7360363602638245,0.0,25.00134658813477,25.0,12434.7041015625,0.0,27.45483589172364,1.0,283.1499938964844,284.7026062011719,296.7415771484375,297.70953369140625,293.1499938964844,293.1499938964844,283.1499938964844,17774.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121279120445251,1.0,0.0,0.0,1.9146504402160645,1.9146584272384644,2.4460896952405164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.443359375,0.0,252.1792449951172,1895.4371337890625,0.0,297.5348205566406,0.493978202342987,1.0,0.0,3.0,1.0,0.0
17647020,296.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5442633032798767,0.050000000745058,0.0458538904786109,296.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5442633032798767,0.050000000745058,0.0482863560318946,296.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5442633032798767,0.050000000745058,0.0356641374528408,296.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5442633032798767,0.050000000745058,0.0482863560318946,296.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5442633032798767,0.050000000745058,0.2290496826171875,284.95367431640625,284.95001220703125,296.3955993652344,293.7676086425781,296.3902893066406,296.6159362792969,284.95379638671875,1.0,0.1508520394563675,1.0,1.0,0.0,1.0,-0.4885844588279724,0.4885841012001037,3.576812162009446e-07,0.3700035214424133,0.7387561202049255,0.7387561202049255,0.0,25.00114631652832,25.0,12477.1875,0.0,27.45458602905273,1.0,283.1499938964844,284.6993408203125,296.76788330078125,297.7384338378906,293.1499938964844,293.1499938964844,283.1499938964844,17743.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412154346704483,1.0,0.0,0.0,1.925280213356018,1.9252883195877075,2.473325650953484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.29931640625,0.0,255.50076293945312,1895.4371337890625,0.0,297.583740234375,0.4961848258972168,1.0,0.0,3.0,1.0,0.0
17647080,296.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5442633032798767,0.050000000745058,0.0458538904786109,296.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5442633032798767,0.050000000745058,0.0482863560318946,296.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5442633032798767,0.050000000745058,0.0356641374528408,296.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5442633032798767,0.050000000745058,0.0482863560318946,296.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5442633032798767,0.050000000745058,0.2290496826171875,284.95367431640625,284.95001220703125,296.3955993652344,293.7676086425781,296.3902893066406,296.6159362792969,284.95379638671875,1.0,0.1508520394563675,1.0,1.0,0.0,1.0,-0.4885844588279724,0.4885841012001037,3.576812162009446e-07,0.3700035214424133,0.7387561202049255,0.7387561202049255,0.0,25.00114631652832,25.0,12477.1875,0.0,27.45458602905273,1.0,283.1499938964844,284.6993408203125,296.76788330078125,297.7384338378906,293.1499938964844,293.1499938964844,283.1499938964844,17743.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412154346704483,1.0,0.0,0.0,1.925280213356018,1.9252883195877075,2.473325650953484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.29931640625,0.0,255.50076293945312,1895.4371337890625,0.0,297.583740234375,0.4961848258972168,1.0,0.0,3.0,1.0,0.0
17647140,296.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5442732572555542,0.050000000745058,0.045853815972805,296.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5442732572555542,0.050000000745058,0.0482862778007984,296.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5442732572555542,0.050000000745058,0.0356640815734863,296.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5442732572555542,0.050000000745058,0.0482862778007984,296.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5442732572555542,0.050000000745058,0.2290493100881576,284.9541320800781,284.95001220703125,296.45001220703125,293.7968444824219,296.4439697265625,296.61279296875,284.9542236328125,1.0,0.1508515924215316,1.0,1.0,0.0,1.0,-0.4885836839675903,0.4885833263397217,3.577630138806853e-07,0.3701834678649902,0.7417626976966858,0.7417626976966858,0.0,25.0009708404541,25.0,12524.63671875,0.0,27.45437431335449,1.0,283.1499938964844,284.69580078125,296.7972412109375,297.77081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17711.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122114181518554,1.0,0.0,0.0,1.9370862245559688,1.9370943307876587,2.5037519435500144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.60986328125,0.0,259.2355651855469,1895.4371337890625,0.0,297.6894226074219,0.4986431002616882,1.0,0.0,3.0,1.0,0.0
17647200,296.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5442732572555542,0.050000000745058,0.045853815972805,296.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5442732572555542,0.050000000745058,0.0482862778007984,296.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5442732572555542,0.050000000745058,0.0356640815734863,296.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5442732572555542,0.050000000745058,0.0482862778007984,296.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.5442732572555542,0.050000000745058,0.2290493100881576,284.9541320800781,284.95001220703125,296.45001220703125,293.7968444824219,296.4439697265625,296.61279296875,284.9542236328125,1.0,0.1508515924215316,1.0,1.0,0.0,1.0,-0.4885836839675903,0.4885833263397217,3.577630138806853e-07,0.3701834678649902,0.7417626976966858,0.7417626976966858,0.0,25.0009708404541,25.0,12524.63671875,0.0,27.45437431335449,1.0,283.1499938964844,284.69580078125,296.7972412109375,297.77081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17711.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122114181518554,1.0,0.0,0.0,1.9370862245559688,1.9370943307876587,2.5037519435500144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.60986328125,0.0,259.2355651855469,1895.4371337890625,0.0,297.6894226074219,0.4986431002616882,1.0,0.0,3.0,1.0,0.0
17647260,296.59375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5442807674407959,0.050000000745058,0.0458537600934505,296.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5442807674407959,0.050000000745058,0.0482862181961536,296.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5442807674407959,0.050000000745058,0.0356640368700027,296.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5442807674407959,0.050000000745058,0.0482862181961536,296.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5442807674407959,0.050000000745058,0.2290490269660949,284.9545288085937,284.95001220703125,296.50665283203125,293.8277587890625,296.5002136230469,296.6093444824219,284.9546203613281,1.0,0.1508512198925018,1.0,1.0,0.0,1.0,-0.4885830879211426,0.4885827302932739,3.5782352370006265e-07,0.3703166544437408,0.745001494884491,0.745001494884491,0.0,25.00082015991211,25.0,12575.6884765625,0.0,27.45419883728028,1.0,283.1499938964844,284.6918640136719,296.8289489746094,297.8060607910156,293.1499938964844,293.1499938964844,283.1499938964844,17680.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124813079833984,1.0,0.0,0.0,1.95000958442688,1.9500178098678589,2.537271370783856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.76806640625,0.0,263.3876647949219,1895.4371337890625,0.0,298.1896667480469,0.501346230506897,1.0,0.0,3.0,1.0,0.0
17647320,296.59375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5442807674407959,0.050000000745058,0.0458537600934505,296.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5442807674407959,0.050000000745058,0.0482862181961536,296.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5442807674407959,0.050000000745058,0.0356640368700027,296.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5442807674407959,0.050000000745058,0.0482862181961536,296.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5442807674407959,0.050000000745058,0.2290490269660949,284.9545288085937,284.95001220703125,296.50665283203125,293.8277587890625,296.5002136230469,296.6093444824219,284.9546203613281,1.0,0.1508512198925018,1.0,1.0,0.0,1.0,-0.4885830879211426,0.4885827302932739,3.5782352370006265e-07,0.3703166544437408,0.745001494884491,0.745001494884491,0.0,25.00082015991211,25.0,12575.6884765625,0.0,27.45419883728028,1.0,283.1499938964844,284.6918640136719,296.8289489746094,297.8060607910156,293.1499938964844,293.1499938964844,283.1499938964844,17680.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124813079833984,1.0,0.0,0.0,1.95000958442688,1.9500178098678589,2.537271370783856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.76806640625,0.0,263.3876647949219,1895.4371337890625,0.0,298.1896667480469,0.501346230506897,1.0,0.0,3.0,1.0,0.0
17647380,296.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5442861318588257,0.050000000745058,0.0458537191152572,296.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5442861318588257,0.050000000745058,0.04828617349267,296.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5442861318588257,0.050000000745058,0.03566400334239,296.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5442861318588257,0.050000000745058,0.04828617349267,296.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5442861318588257,0.050000000745058,0.2290488183498382,284.9547424316406,284.95001220703125,296.5633239746094,293.8586120605469,296.5568542480469,296.6067810058594,284.95477294921875,1.0,0.1508509069681167,1.0,1.0,0.0,1.0,-0.4885826408863067,0.4885822832584381,3.5786595731224224e-07,0.3704100251197815,0.7482820749282837,0.7482820749282837,0.0,25.00069046020508,25.0,12627.6845703125,0.0,27.45405578613281,1.0,283.1499938964844,284.6875,296.86114501953125,297.8424377441406,293.1499938964844,293.1499938964844,283.1499938964844,17658.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130997657775879,1.0,0.0,0.0,1.9636789560317995,1.963687300682068,2.572967900960066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.39111328125,0.0,267.8768615722656,1895.4371337890625,0.0,299.3382873535156,0.5042296051979065,1.0,0.0,3.0,1.0,0.0
17647440,296.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5442861318588257,0.050000000745058,0.0458537191152572,296.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5442861318588257,0.050000000745058,0.04828617349267,296.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5442861318588257,0.050000000745058,0.03566400334239,296.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5442861318588257,0.050000000745058,0.04828617349267,296.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5442861318588257,0.050000000745058,0.2290488183498382,284.9547424316406,284.95001220703125,296.5633239746094,293.8586120605469,296.5568542480469,296.6067810058594,284.95477294921875,1.0,0.1508509069681167,1.0,1.0,0.0,1.0,-0.4885826408863067,0.4885822832584381,3.5786595731224224e-07,0.3704100251197815,0.7482820749282837,0.7482820749282837,0.0,25.00069046020508,25.0,12627.6845703125,0.0,27.45405578613281,1.0,283.1499938964844,284.6875,296.86114501953125,297.8424377441406,293.1499938964844,293.1499938964844,283.1499938964844,17658.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130997657775879,1.0,0.0,0.0,1.9636789560317995,1.963687300682068,2.572967900960066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.39111328125,0.0,267.8768615722656,1895.4371337890625,0.0,299.3382873535156,0.5042296051979065,1.0,0.0,3.0,1.0,0.0
17647500,296.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442880392074585,0.050000000745058,0.045853704214096,296.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442880392074585,0.050000000745058,0.0482861585915088,296.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442880392074585,0.050000000745058,0.0356639921665191,296.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442880392074585,0.050000000745058,0.0482861585915088,296.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442880392074585,0.050000000745058,0.2290487587451934,284.95477294921875,284.95001220703125,296.5916748046875,293.8739929199219,296.5851745605469,296.6059265136719,284.9548034667969,1.0,0.150850772857666,1.0,1.0,0.0,1.0,-0.4885824918746948,0.4885821342468261,3.578803386972141e-07,0.3704416155815124,0.749899685382843,0.749899685382843,0.0,25.000635147094727,25.0,12653.689453125,0.0,27.453996658325195,1.0,283.1499938964844,284.6852111816406,296.8771057128906,297.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,17652.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413496732711792,1.0,0.0,0.0,1.970652461051941,1.97066068649292,2.5912748924383777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.166015625,0.0,270.2068176269531,1895.4371337890625,0.0,300.0773010253906,0.5057106018066406,1.0,0.0,3.0,1.0,0.0
17647560,296.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442893505096436,0.050000000745058,0.0458536967635154,296.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442893505096436,0.050000000745058,0.0482861474156379,296.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442893505096436,0.050000000745058,0.0356639847159385,296.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442893505096436,0.050000000745058,0.0482861474156379,296.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442893505096436,0.050000000745058,0.2290486991405487,284.95477294921875,284.95001220703125,296.6199951171875,293.88934326171875,296.613525390625,296.60565185546875,284.9548034667969,1.0,0.1508506536483764,1.0,1.0,0.0,1.0,-0.4885824024677276,0.488582044839859,3.578902010303864e-07,0.3704633414745331,0.7515015602111816,0.7515015602111816,0.0,25.000581741333008,25.0,12679.6474609375,0.0,27.45394325256348,1.0,283.1499938964844,284.68292236328125,296.89288330078125,297.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,17647.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139197468757629,1.0,0.0,0.0,1.97765588760376,1.9776642322540283,2.609725697766408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.8916015625,0.0,272.5700988769531,1895.4371337890625,0.0,300.8663024902344,0.5072031021118164,1.0,0.0,3.0,1.0,0.0
17647620,296.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442907810211182,0.050000000745058,0.0458536855876445,296.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442907810211182,0.050000000745058,0.048286136239767,296.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442907810211182,0.050000000745058,0.0356639772653579,296.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442907810211182,0.050000000745058,0.048286136239767,296.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442907810211182,0.050000000745058,0.2290486544370651,284.95477294921875,284.95001220703125,296.6766662597656,293.9200134277344,296.670166015625,296.6102600097656,284.95477294921875,1.0,0.1508504301309585,1.0,1.0,0.0,1.0,-0.4885822832584381,0.4885819256305694,3.578986991215061e-07,0.3704820871353149,0.7546852827072144,0.7546852827072144,0.0,25.000486373901367,25.0,12731.416015625,0.0,27.453855514526367,1.0,283.1499938964844,284.6783142089844,296.9241027832031,297.91424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17641.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147917628288269,1.0,0.0,0.0,1.991698145866394,1.9917064905166624,2.646917494075751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.228515625,0.0,277.3664245605469,1895.4371337890625,0.0,302.4978332519531,0.5102049112319946,1.0,0.0,3.0,1.0,0.0
17647680,296.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442907810211182,0.050000000745058,0.0458536855876445,296.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442907810211182,0.050000000745058,0.048286136239767,296.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442907810211182,0.050000000745058,0.0356639772653579,296.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442907810211182,0.050000000745058,0.048286136239767,296.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442907810211182,0.050000000745058,0.2290486544370651,284.95477294921875,284.95001220703125,296.6766662597656,293.9200134277344,296.670166015625,296.6102600097656,284.95477294921875,1.0,0.1508504301309585,1.0,1.0,0.0,1.0,-0.4885822832584381,0.4885819256305694,3.578986991215061e-07,0.3704820871353149,0.7546852827072144,0.7546852827072144,0.0,25.000486373901367,25.0,12731.416015625,0.0,27.453855514526367,1.0,283.1499938964844,284.6783142089844,296.9241027832031,297.91424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17641.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147917628288269,1.0,0.0,0.0,1.991698145866394,1.9917064905166624,2.646917494075751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.228515625,0.0,277.3664245605469,1895.4371337890625,0.0,302.4978332519531,0.5102049112319946,1.0,0.0,3.0,1.0,0.0
