time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647740,296.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442902445793152,0.050000000745058,0.0458536893129348,296.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442902445793152,0.050000000745058,0.0482861436903476,296.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442902445793152,0.050000000745058,0.0356639809906482,296.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442902445793152,0.050000000745058,0.0482861436903476,296.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442902445793152,0.050000000745058,0.2290486693382263,284.95477294921875,284.95001220703125,296.7333374023437,293.9506225585937,296.7268371582031,296.6214599609375,284.95477294921875,1.0,0.1508502513170242,1.0,1.0,0.0,1.0,-0.4885823130607605,0.4885819554328918,3.578901157652581e-07,0.3704632818698883,0.7578586935997009,0.7578586935997009,0.0,25.000402450561523,25.0,12783.0263671875,0.0,27.45378875732422,1.0,283.1499938964844,284.6737365722656,296.9549255371094,297.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,17638.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156759083271026,1.0,0.0,0.0,2.0057811737060547,2.0057895183563232,2.684481898995728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.46142578125,0.0,282.2491760253906,1895.4371337890625,0.0,304.15899658203125,0.5132251381874084,1.0,0.0,3.0,1.0,0.0
17647800,296.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442902445793152,0.050000000745058,0.0458536893129348,296.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442902445793152,0.050000000745058,0.0482861436903476,296.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442902445793152,0.050000000745058,0.0356639809906482,296.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442902445793152,0.050000000745058,0.0482861436903476,296.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5442902445793152,0.050000000745058,0.2290486693382263,284.95477294921875,284.95001220703125,296.7333374023437,293.9506225585937,296.7268371582031,296.6214599609375,284.95477294921875,1.0,0.1508502513170242,1.0,1.0,0.0,1.0,-0.4885823130607605,0.4885819554328918,3.578901157652581e-07,0.3704632818698883,0.7578586935997009,0.7578586935997009,0.0,25.000402450561523,25.0,12783.0263671875,0.0,27.45378875732422,1.0,283.1499938964844,284.6737365722656,296.9549255371094,297.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,17638.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156759083271026,1.0,0.0,0.0,2.0057811737060547,2.0057895183563232,2.684481898995728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.46142578125,0.0,282.2491760253906,1895.4371337890625,0.0,304.15899658203125,0.5132251381874084,1.0,0.0,3.0,1.0,0.0
17647860,296.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5441271066665649,0.050000000745058,0.045854914933443,296.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5441271066665649,0.050000000745058,0.0482874326407909,296.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5441271066665649,0.050000000745058,0.0356649309396743,296.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5441271066665649,0.050000000745058,0.0482874326407909,296.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5441271066665649,0.050000000745058,0.229054793715477,284.9470520019531,284.95001220703125,296.7900085449219,293.9811096191406,296.7598876953125,296.6348571777344,284.9405212402344,1.0,0.1508423686027526,1.0,1.0,0.3516124188899994,1.0,-0.4885928332805633,0.3947101235389709,0.0938827022910118,0.2769059538841247,0.7543260455131531,0.7543260455131531,0.0,25.017539978027344,25.0,12341.037109375,0.0,27.451780319213867,1.0,283.1499938964844,284.6247863769531,296.9769897460937,297.9602355957031,293.1499938964844,293.1499938964844,283.1499938964844,17876.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151718020439148,1.0,0.0,0.0,2.012561798095703,2.012570381164551,2.702662413867074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.68212890625,0.0,285.6095275878906,1895.4371337890625,0.0,303.21099853515625,0.515004575252533,1.0,0.0,3.0,1.0,0.0
17647920,296.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5441271066665649,0.050000000745058,0.045854914933443,296.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5441271066665649,0.050000000745058,0.0482874326407909,296.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5441271066665649,0.050000000745058,0.0356649309396743,296.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5441271066665649,0.050000000745058,0.0482874326407909,296.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5441271066665649,0.050000000745058,0.229054793715477,284.9470520019531,284.95001220703125,296.7900085449219,293.9811096191406,296.7598876953125,296.6348571777344,284.9405212402344,1.0,0.1508423686027526,1.0,1.0,0.3516124188899994,1.0,-0.4885928332805633,0.3947101235389709,0.0938827022910118,0.2769059538841247,0.7543260455131531,0.7543260455131531,0.0,25.017539978027344,25.0,12341.037109375,0.0,27.451780319213867,1.0,283.1499938964844,284.6247863769531,296.9769897460937,297.9602355957031,293.1499938964844,293.1499938964844,283.1499938964844,17876.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151718020439148,1.0,0.0,0.0,2.012561798095703,2.012570381164551,2.702662413867074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.68212890625,0.0,285.6095275878906,1895.4371337890625,0.0,303.21099853515625,0.515004575252533,1.0,0.0,3.0,1.0,0.0
17647980,296.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5438809990882874,0.050000000745058,0.0458567701280117,296.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5438809990882874,0.050000000745058,0.0482893884181976,296.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5438809990882874,0.050000000745058,0.0356663763523101,296.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5438809990882874,0.050000000745058,0.0482893884181976,296.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5438809990882874,0.050000000745058,0.2290640622377395,284.8883056640625,284.95001220703125,296.8466796875,294.01153564453125,296.739990234375,296.6483764648437,284.8660583496094,1.0,0.1508208364248275,1.0,1.0,0.7032248377799988,1.0,-0.4886144697666168,0.2230269312858581,0.2655875086784363,0.1057225912809372,0.6974740028381348,0.6974740028381348,0.0,25.04071998596192,25.0,10777.966796875,0.0,27.44464492797852,1.0,283.1499938964844,284.49285888671875,296.9444580078125,297.8430480957031,293.1499938964844,293.1499938964844,283.1499938964844,20500.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030458629131317,1.0,0.0,0.0,1.9259498119354248,1.9259583950042725,2.475046301242401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.9130859375,0.0,266.6036682128906,1895.4371337890625,0.0,281.0596008300781,0.5007685422897339,1.0,0.0,3.0,1.0,0.0
17648040,296.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5438809990882874,0.050000000745058,0.0458567701280117,296.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5438809990882874,0.050000000745058,0.0482893884181976,296.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5438809990882874,0.050000000745058,0.0356663763523101,296.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5438809990882874,0.050000000745058,0.0482893884181976,296.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5438809990882874,0.050000000745058,0.2290640622377395,284.8883056640625,284.95001220703125,296.8466796875,294.01153564453125,296.739990234375,296.6483764648437,284.8660583496094,1.0,0.1508208364248275,1.0,1.0,0.7032248377799988,1.0,-0.4886144697666168,0.2230269312858581,0.2655875086784363,0.1057225912809372,0.6974740028381348,0.6974740028381348,0.0,25.04071998596192,25.0,10777.966796875,0.0,27.44464492797852,1.0,283.1499938964844,284.49285888671875,296.9444580078125,297.8430480957031,293.1499938964844,293.1499938964844,283.1499938964844,20500.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030458629131317,1.0,0.0,0.0,1.9259498119354248,1.9259583950042725,2.475046301242401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.9130859375,0.0,266.6036682128906,1895.4371337890625,0.0,281.0596008300781,0.5007685422897339,1.0,0.0,3.0,1.0,0.0
17648100,296.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.5438743829727173,0.050000000745058,0.0458568222820758,296.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.5438743829727173,0.050000000745058,0.0482894405722618,296.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.5438743829727173,0.050000000745058,0.0356664173305034,296.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.5438743829727173,0.050000000745058,0.0482894405722618,296.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.5438743829727173,0.050000000745058,0.229064330458641,284.85614013671875,284.95001220703125,296.875,294.0267333984375,296.746826171875,296.6546630859375,284.8519287109375,1.0,0.1508114337921142,1.0,1.0,0.8790310025215149,1.0,-0.488615483045578,0.2074537277221679,0.28116175532341,0.0901297926902771,0.6490821242332458,0.6490821242332458,0.0,25.03913688659668,25.0,10306.0634765625,0.0,27.44100570678711,1.0,283.1499938964844,284.5137023925781,296.9100646972656,297.7528991699219,293.1499938964844,293.1499938964844,283.1499938964844,23071.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887344300746918,1.0,0.0,0.0,1.787654995918274,1.7876633405685425,2.132361487383605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.9033203125,0.0,233.02020263671875,1895.4371337890625,0.0,256.32373046875,0.4774088263511657,1.0,0.0,3.0,1.0,0.0
17648160,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.5438888072967529,0.050000000745058,0.0458567142486572,296.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.5438888072967529,0.050000000745058,0.0482893288135528,296.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.5438888072967529,0.050000000745058,0.0356663353741169,296.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.5438888072967529,0.050000000745058,0.0482893288135528,296.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.5438888072967529,0.050000000745058,0.2290637791156768,284.8677062988281,284.95001220703125,296.9033203125,294.0419006347656,296.7613220214844,296.66082763671875,284.8886413574219,1.0,0.15080326795578,1.0,1.0,0.8742799758911133,1.0,-0.4886143505573272,0.2072190046310424,0.2813953459262848,0.0898147299885749,0.6262392401695251,0.6262392401695251,0.0,25.03539085388184,25.0,10115.2724609375,0.0,27.437763214111328,1.0,283.1499938964844,284.5934753417969,296.8907775878906,297.6910705566406,293.1499938964844,293.1499938964844,283.1499938964844,23718.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717206716537475,1.0,0.0,0.0,1.6492677927017212,1.649275541305542,1.814996295479432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.214111328125,0.0,196.7810821533203,1895.4371337890625,0.0,228.4412384033203,0.4522174000740051,1.0,0.0,3.0,1.0,0.0
17648220,296.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5439122915267944,0.050000000745058,0.0458565391600132,296.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5439122915267944,0.050000000745058,0.0482891425490379,296.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5439122915267944,0.050000000745058,0.0356661975383758,296.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5439122915267944,0.050000000745058,0.0482891425490379,296.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5439122915267944,0.050000000745058,0.2290629148483276,284.95489501953125,284.95001220703125,296.9599914550781,294.0721435546875,296.7930603027344,296.6736755371094,284.9657897949219,1.0,0.1507892608642578,1.0,1.0,0.8647779226303101,1.0,-0.4886124730110168,0.2076417505741119,0.2809707224369049,0.0900487229228019,0.6606091260910034,0.6606091260910034,0.0,25.02884864807129,25.0,10227.6494140625,0.0,27.432233810424805,1.0,283.1499938964844,284.6702880859375,296.9485168457031,297.7231750488281,293.1499938964844,293.1499938964844,283.1499938964844,19302.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450206220149994,1.0,0.0,0.0,1.6092802286148071,1.609287142753601,1.7280518704865244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.4345703125,0.0,171.9928741455078,1895.4371337890625,0.0,186.67947387695312,0.4345464408397674,1.0,0.0,3.0,1.0,0.0
17648280,296.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5439122915267944,0.050000000745058,0.0458565391600132,296.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5439122915267944,0.050000000745058,0.0482891425490379,296.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5439122915267944,0.050000000745058,0.0356661975383758,296.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5439122915267944,0.050000000745058,0.0482891425490379,296.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5439122915267944,0.050000000745058,0.2290629148483276,284.95489501953125,284.95001220703125,296.9599914550781,294.0721435546875,296.7930603027344,296.6736755371094,284.9657897949219,1.0,0.1507892608642578,1.0,1.0,0.8647779226303101,1.0,-0.4886124730110168,0.2076417505741119,0.2809707224369049,0.0900487229228019,0.6606091260910034,0.6606091260910034,0.0,25.02884864807129,25.0,10227.6494140625,0.0,27.432233810424805,1.0,283.1499938964844,284.6702880859375,296.9485168457031,297.7231750488281,293.1499938964844,293.1499938964844,283.1499938964844,19302.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450206220149994,1.0,0.0,0.0,1.6092802286148071,1.609287142753601,1.7280518704865244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.4345703125,0.0,171.9928741455078,1895.4371337890625,0.0,186.67947387695312,0.4345464408397674,1.0,0.0,3.0,1.0,0.0
17648340,296.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.543928325176239,0.050000000745058,0.0458564199507236,296.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.543928325176239,0.050000000745058,0.048289019614458,296.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.543928325176239,0.050000000745058,0.0356661044061183,296.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.543928325176239,0.050000000745058,0.048289019614458,296.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.543928325176239,0.050000000745058,0.2290623188018798,284.962890625,284.95001220703125,297.01666259765625,294.1023254394531,296.82489013671875,296.68658447265625,284.9596862792969,1.0,0.1507778614759445,1.0,1.0,0.8552758693695068,1.0,-0.4886111915111542,0.2081045061349868,0.2805066704750061,0.0902900025248527,0.6749898195266724,0.6749898195266724,0.0,25.02348899841309,25.0,10264.64453125,0.0,27.427743911743164,1.0,283.1499938964844,284.6501770019531,297.06524658203125,297.84283447265625,293.1499938964844,293.1499938964844,283.1499938964844,17851.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378343880176544,1.0,0.0,0.0,1.637065052986145,1.6370718479156494,1.7882379665934425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.015625,0.0,173.93141174316406,1895.4371337890625,0.0,175.60986328125,0.436149924993515,1.0,0.0,3.0,1.0,0.0
17648400,296.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.543928325176239,0.050000000745058,0.0458564199507236,296.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.543928325176239,0.050000000745058,0.048289019614458,296.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.543928325176239,0.050000000745058,0.0356661044061183,296.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.543928325176239,0.050000000745058,0.048289019614458,296.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.543928325176239,0.050000000745058,0.2290623188018798,284.962890625,284.95001220703125,297.01666259765625,294.1023254394531,296.82489013671875,296.68658447265625,284.9596862792969,1.0,0.1507778614759445,1.0,1.0,0.8552758693695068,1.0,-0.4886111915111542,0.2081045061349868,0.2805066704750061,0.0902900025248527,0.6749898195266724,0.6749898195266724,0.0,25.02348899841309,25.0,10264.64453125,0.0,27.427743911743164,1.0,283.1499938964844,284.6501770019531,297.06524658203125,297.84283447265625,293.1499938964844,293.1499938964844,283.1499938964844,17851.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3378343880176544,1.0,0.0,0.0,1.637065052986145,1.6370718479156494,1.7882379665934425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.015625,0.0,173.93141174316406,1895.4371337890625,0.0,175.60986328125,0.436149924993515,1.0,0.0,3.0,1.0,0.0
17648460,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5439376831054688,0.050000000745058,0.0458563491702079,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5439376831054688,0.050000000745058,0.0482889451086521,296.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5439376831054688,0.050000000745058,0.0356660522520542,296.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5439376831054688,0.050000000745058,0.0482889451086521,296.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5439376831054688,0.050000000745058,0.2290619611740112,284.9559326171875,284.95001220703125,297.0733337402344,294.1324462890625,296.8562927246094,296.6988220214844,284.9555969238281,1.0,0.1507685929536819,1.0,1.0,0.8514659404754639,1.0,-0.4886104464530945,0.2083571106195449,0.2802533507347107,0.090292751789093,0.6759810447692871,0.6759810447692871,0.0,25.01914405822754,25.0,10269.53515625,0.0,27.424108505249023,1.0,283.1499938964844,284.6454467773437,297.1469116210937,297.935546875,293.1499938964844,293.1499938964844,283.1499938964844,17871.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415592312812805,1.0,0.0,0.0,1.64179790019989,1.641804575920105,1.798592563773127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.4833984375,0.0,175.16175842285156,1895.4371337890625,0.0,181.3462677001953,0.437167763710022,1.0,0.0,3.0,1.0,0.0
17648520,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5439376831054688,0.050000000745058,0.0458563491702079,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5439376831054688,0.050000000745058,0.0482889451086521,296.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5439376831054688,0.050000000745058,0.0356660522520542,296.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5439376831054688,0.050000000745058,0.0482889451086521,296.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.5439376831054688,0.050000000745058,0.2290619611740112,284.9559326171875,284.95001220703125,297.0733337402344,294.1324462890625,296.8562927246094,296.6988220214844,284.9555969238281,1.0,0.1507685929536819,1.0,1.0,0.8514659404754639,1.0,-0.4886104464530945,0.2083571106195449,0.2802533507347107,0.090292751789093,0.6759810447692871,0.6759810447692871,0.0,25.01914405822754,25.0,10269.53515625,0.0,27.424108505249023,1.0,283.1499938964844,284.6454467773437,297.1469116210937,297.935546875,293.1499938964844,293.1499938964844,283.1499938964844,17871.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415592312812805,1.0,0.0,0.0,1.64179790019989,1.641804575920105,1.798592563773127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.4833984375,0.0,175.16175842285156,1895.4371337890625,0.0,181.3462677001953,0.437167763710022,1.0,0.0,3.0,1.0,0.0
17648580,296.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5439403653144836,0.050000000745058,0.0458563305437564,296.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5439403653144836,0.050000000745058,0.0482889264822006,296.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5439403653144836,0.050000000745058,0.035666037350893,296.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5439403653144836,0.050000000745058,0.0482889264822006,296.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5439403653144836,0.050000000745058,0.229061871767044,284.9553527832031,284.95001220703125,297.1028137207031,294.1480407714844,296.8724975585937,296.7049865722656,284.9550476074219,1.0,0.1507644951343536,1.0,1.0,0.8494848012924194,1.0,-0.4886102378368377,0.2084897011518478,0.2801205515861511,0.0902850180864334,0.6775272488594055,0.6775272488594055,0.0,25.017221450805664,25.0,10279.91796875,0.0,27.42251205444336,1.0,283.1499938964844,284.6430969238281,297.1719665527344,297.9670104980469,293.1499938964844,293.1499938964844,283.1499938964844,17822.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446691632270813,1.0,0.0,0.0,1.6463485956192017,1.6463552713394165,1.8085768260789337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.482421875,0.0,176.12283325195312,1895.4371337890625,0.0,186.1376800537109,0.4379918277263641,1.0,0.0,3.0,1.0,0.0
17648640,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5439419150352478,0.050000000745058,0.0458563193678855,296.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5439419150352478,0.050000000745058,0.0482889153063297,296.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5439419150352478,0.050000000745058,0.0356660261750221,296.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5439419150352478,0.050000000745058,0.0482889153063297,296.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5439419150352478,0.050000000745058,0.2290618121623993,284.95465087890625,284.95001220703125,297.1300048828125,294.1624450683594,296.887451171875,296.7105712890625,284.9541931152344,1.0,0.1507610529661178,1.0,1.0,0.8476560711860657,1.0,-0.4886101186275482,0.2086149156093597,0.2799952030181885,0.0902757942676544,0.6786670684814453,0.6786670684814453,0.0,25.01559066772461,25.0,10289.0439453125,0.0,27.421167373657227,1.0,283.1499938964844,284.6405029296875,297.1889953613281,297.9889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17795.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473038077354431,1.0,0.0,0.0,1.650754451751709,1.6507611274719238,1.8182699079716258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.3857421875,0.0,177.1250457763672,1895.4371337890625,0.0,190.2011260986328,0.4388238787651062,1.0,0.0,3.0,1.0,0.0
17648700,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5439420342445374,0.050000000745058,0.0458563193678855,296.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5439420342445374,0.050000000745058,0.0482889115810394,296.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5439420342445374,0.050000000745058,0.0356660261750221,296.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5439420342445374,0.050000000745058,0.0482889115810394,296.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5439420342445374,0.050000000745058,0.2290618121623993,284.9537353515625,284.95001220703125,297.1583251953125,294.17742919921875,296.9029541015625,296.7162780761719,284.9532470703125,1.0,0.1507579535245895,1.0,1.0,0.8457511067390442,1.0,-0.4886100888252258,0.2087484300136566,0.2798616588115692,0.0902636870741844,0.6792945265769958,0.6792945265769958,0.0,25.014122009277344,25.0,10297.15625,0.0,27.419965744018555,1.0,283.1499938964844,284.6380920410156,297.2001342773437,298.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,17804.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492019772529602,1.0,0.0,0.0,1.6545531749725342,1.6545599699020386,1.8266480594775208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.60302734375,0.0,178.10389709472656,1895.4371337890625,0.0,193.1324462890625,0.4396155476570129,1.0,0.0,3.0,1.0,0.0
17648760,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5439414381980896,0.050000000745058,0.0458563268184661,296.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5439414381980896,0.050000000745058,0.04828891903162,296.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5439414381980896,0.050000000745058,0.0356660299003124,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5439414381980896,0.050000000745058,0.04828891903162,296.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5439414381980896,0.050000000745058,0.2290618419647216,284.95294189453125,284.95001220703125,297.1866760253906,294.1923828125,296.9184265136719,296.721923828125,284.9525756835937,1.0,0.1507551223039627,1.0,1.0,0.8438642024993896,1.0,-0.4886101484298706,0.2088837772607803,0.2797263562679291,0.0902494266629219,0.6797968149185181,0.6797968149185181,0.0,25.01276969909668,25.0,10305.134765625,0.0,27.41886711120605,1.0,283.1499938964844,284.6361694335937,297.2098999023437,298.014892578125,293.1499938964844,293.1499938964844,283.1499938964844,17820.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505195081233978,1.0,0.0,0.0,1.657856583595276,1.6578633785247805,1.833949454521644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.619140625,0.0,178.987060546875,1895.4371337890625,0.0,195.1694183349609,0.4403276443481445,1.0,0.0,3.0,1.0,0.0
17648820,296.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5439378619194031,0.050000000745058,0.0458563528954982,296.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5439378619194031,0.050000000745058,0.0482889488339424,296.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5439378619194031,0.050000000745058,0.0356660522520542,296.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5439378619194031,0.050000000745058,0.0482889488339424,296.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5439378619194031,0.050000000745058,0.2290619760751724,284.9520874023437,284.95001220703125,297.24334716796875,294.22222900390625,296.9493103027344,296.7330017089844,284.95196533203125,1.0,0.1507502347230911,1.0,1.0,0.8400904536247253,1.0,-0.4886104464530945,0.209161952137947,0.2794484794139862,0.0902172699570655,0.6807950735092163,0.6807950735092163,0.0,25.01042366027832,25.0,10321.990234375,0.0,27.41698455810547,1.0,283.1499938964844,284.6332092285156,297.2294311523437,298.0362243652344,293.1499938964844,293.1499938964844,283.1499938964844,17847.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516051471233368,1.0,0.0,0.0,1.663714051246643,1.6637208461761477,1.846931354521076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.35693359375,0.0,180.5523223876953,1895.4371337890625,0.0,196.8495178222656,0.4415924251079559,1.0,0.0,3.0,1.0,0.0
17648880,296.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5439378619194031,0.050000000745058,0.0458563528954982,296.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5439378619194031,0.050000000745058,0.0482889488339424,296.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5439378619194031,0.050000000745058,0.0356660522520542,296.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5439378619194031,0.050000000745058,0.0482889488339424,296.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5439378619194031,0.050000000745058,0.2290619760751724,284.9520874023437,284.95001220703125,297.24334716796875,294.22222900390625,296.9493103027344,296.7330017089844,284.95196533203125,1.0,0.1507502347230911,1.0,1.0,0.8400904536247253,1.0,-0.4886104464530945,0.209161952137947,0.2794484794139862,0.0902172699570655,0.6807950735092163,0.6807950735092163,0.0,25.01042366027832,25.0,10321.990234375,0.0,27.41698455810547,1.0,283.1499938964844,284.6332092285156,297.2294311523437,298.0362243652344,293.1499938964844,293.1499938964844,283.1499938964844,17847.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516051471233368,1.0,0.0,0.0,1.663714051246643,1.6637208461761477,1.846931354521076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.35693359375,0.0,180.5523223876953,1895.4371337890625,0.0,196.8495178222656,0.4415924251079559,1.0,0.0,3.0,1.0,0.0
17648940,296.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439317226409912,0.050000000745058,0.0458564013242721,296.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439317226409912,0.050000000745058,0.0482889972627162,296.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439317226409912,0.050000000745058,0.0356660895049572,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439317226409912,0.050000000745058,0.0482889972627162,296.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439317226409912,0.050000000745058,0.2290622144937515,284.9518737792969,284.95001220703125,297.29998779296875,294.25201416015625,296.9801330566406,296.74383544921875,284.9518737792969,1.0,0.1507462412118911,1.0,1.0,0.8363166451454163,1.0,-0.4886109232902527,0.2094487845897674,0.2791621387004852,0.0901841223239898,0.681942880153656,0.681942880153656,0.0,25.00848960876465,25.0,10340.255859375,0.0,27.41546058654785,1.0,283.1499938964844,284.6307678222656,297.25262451171875,298.0599060058594,293.1499938964844,293.1499938964844,283.1499938964844,17857.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514832854270935,1.0,0.0,0.0,1.6693614721298218,1.6693682670593262,1.8594913342440125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.42529296875,0.0,182.01510620117188,1895.4371337890625,0.0,196.66085815429688,0.442777156829834,1.0,0.0,3.0,1.0,0.0
17649000,296.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439317226409912,0.050000000745058,0.0458564013242721,296.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439317226409912,0.050000000745058,0.0482889972627162,296.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439317226409912,0.050000000745058,0.0356660895049572,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439317226409912,0.050000000745058,0.0482889972627162,296.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439317226409912,0.050000000745058,0.2290622144937515,284.9518737792969,284.95001220703125,297.29998779296875,294.25201416015625,296.9801330566406,296.74383544921875,284.9518737792969,1.0,0.1507462412118911,1.0,1.0,0.8363166451454163,1.0,-0.4886109232902527,0.2094487845897674,0.2791621387004852,0.0901841223239898,0.681942880153656,0.681942880153656,0.0,25.00848960876465,25.0,10340.255859375,0.0,27.41546058654785,1.0,283.1499938964844,284.6307678222656,297.25262451171875,298.0599060058594,293.1499938964844,293.1499938964844,283.1499938964844,17857.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514832854270935,1.0,0.0,0.0,1.6693614721298218,1.6693682670593262,1.8594913342440125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.42529296875,0.0,182.01510620117188,1895.4371337890625,0.0,196.66085815429688,0.442777156829834,1.0,0.0,3.0,1.0,0.0
17649060,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439236760139465,0.050000000745058,0.0458564609289169,296.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439236760139465,0.050000000745058,0.0482890643179416,296.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439236760139465,0.050000000745058,0.035666137933731,296.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439236760139465,0.050000000745058,0.0482890643179416,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439236760139465,0.050000000745058,0.2290625274181366,284.9518737792969,284.95001220703125,297.3566589355469,294.2816772460937,297.0108642578125,296.75445556640625,284.9518737792969,1.0,0.1507430225610733,1.0,1.0,0.8325415253639221,1.0,-0.4886115789413452,0.2097428143024444,0.2788687646389007,0.0901539251208305,0.6831889748573303,0.6831889748573303,0.0,25.00691032409668,25.0,10359.515625,0.0,27.41424560546875,1.0,283.1499938964844,284.6284484863281,297.2801818847656,298.08807373046875,293.1499938964844,293.1499938964844,283.1499938964844,17857.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510676324367523,1.0,0.0,0.0,1.6751006841659546,1.6751075983047483,1.872299293381729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5166015625,0.0,183.4785919189453,1895.4371337890625,0.0,196.0174865722656,0.4439594447612762,1.0,0.0,3.0,1.0,0.0
17649120,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439236760139465,0.050000000745058,0.0458564609289169,296.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439236760139465,0.050000000745058,0.0482890643179416,296.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439236760139465,0.050000000745058,0.035666137933731,296.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439236760139465,0.050000000745058,0.0482890643179416,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5439236760139465,0.050000000745058,0.2290625274181366,284.9518737792969,284.95001220703125,297.3566589355469,294.2816772460937,297.0108642578125,296.75445556640625,284.9518737792969,1.0,0.1507430225610733,1.0,1.0,0.8325415253639221,1.0,-0.4886115789413452,0.2097428143024444,0.2788687646389007,0.0901539251208305,0.6831889748573303,0.6831889748573303,0.0,25.00691032409668,25.0,10359.515625,0.0,27.41424560546875,1.0,283.1499938964844,284.6284484863281,297.2801818847656,298.08807373046875,293.1499938964844,293.1499938964844,283.1499938964844,17857.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510676324367523,1.0,0.0,0.0,1.6751006841659546,1.6751075983047483,1.872299293381729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5166015625,0.0,183.4785919189453,1895.4371337890625,0.0,196.0174865722656,0.4439594447612762,1.0,0.0,3.0,1.0,0.0
17649180,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5439139604568481,0.050000000745058,0.0458565354347229,296.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5439139604568481,0.050000000745058,0.0482891425490379,296.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5439139604568481,0.050000000745058,0.0356661938130855,296.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5439139604568481,0.050000000745058,0.0482891425490379,296.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5439139604568481,0.050000000745058,0.2290628999471664,284.951904296875,284.95001220703125,297.413330078125,294.311279296875,297.0415954589844,296.7648620605469,284.951904296875,1.0,0.1507405638694763,1.0,1.0,0.8287664651870728,1.0,-0.4886123538017273,0.2100425064563751,0.2785698473453522,0.0901304706931114,0.6844824552536011,0.6844824552536011,0.0,25.005672454833984,25.0,10379.53125,0.0,27.413328170776367,1.0,283.1499938964844,284.6261291503906,297.3102111816406,298.1193542480469,293.1499938964844,293.1499938964844,283.1499938964844,17856.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508906960487366,1.0,0.0,0.0,1.6809712648391724,1.6809781789779663,1.8854454708616688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.24072265625,0.0,184.9759979248047,1895.4371337890625,0.0,195.74366760253903,0.4451638162136078,1.0,0.0,3.0,1.0,0.0
17649240,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5439139604568481,0.050000000745058,0.0458565354347229,296.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5439139604568481,0.050000000745058,0.0482891425490379,296.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5439139604568481,0.050000000745058,0.0356661938130855,296.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5439139604568481,0.050000000745058,0.0482891425490379,296.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5439139604568481,0.050000000745058,0.2290628999471664,284.951904296875,284.95001220703125,297.413330078125,294.311279296875,297.0415954589844,296.7648620605469,284.951904296875,1.0,0.1507405638694763,1.0,1.0,0.8287664651870728,1.0,-0.4886123538017273,0.2100425064563751,0.2785698473453522,0.0901304706931114,0.6844824552536011,0.6844824552536011,0.0,25.005672454833984,25.0,10379.53125,0.0,27.413328170776367,1.0,283.1499938964844,284.6261291503906,297.3102111816406,298.1193542480469,293.1499938964844,293.1499938964844,283.1499938964844,17856.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508906960487366,1.0,0.0,0.0,1.6809712648391724,1.6809781789779663,1.8854454708616688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.24072265625,0.0,184.9759979248047,1895.4371337890625,0.0,195.74366760253903,0.4451638162136078,1.0,0.0,3.0,1.0,0.0
17649300,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5439086556434631,0.050000000745058,0.0458565764129161,296.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5439086556434631,0.050000000745058,0.0482891835272312,296.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5439086556434631,0.050000000745058,0.0356662273406982,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5439086556434631,0.050000000745058,0.0482891835272312,296.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5439086556434631,0.050000000745058,0.2290630936622619,284.9519348144531,284.95001220703125,297.4416809082031,294.3260498046875,297.05694580078125,296.77001953125,284.9519348144531,1.0,0.1507396250963211,1.0,1.0,0.8268789052963257,1.0,-0.4886127710342407,0.2101932764053344,0.2784194946289062,0.0901241078972816,0.6851441860198975,0.6851441860198975,0.0,25.00519180297852,25.0,10389.8779296875,0.0,27.412986755371094,1.0,283.1499938964844,284.6249694824219,297.3253173828125,298.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,17855.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509253561496734,1.0,0.0,0.0,1.6839724779129028,1.6839793920516968,1.8921841160590705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.26513671875,0.0,185.7445526123047,1895.4371337890625,0.0,195.79733276367188,0.4457795619964599,1.0,0.0,3.0,1.0,0.0
17649360,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5439033508300781,0.050000000745058,0.0458566173911094,296.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5439033508300781,0.050000000745058,0.0482892282307148,296.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5439033508300781,0.050000000745058,0.0356662571430206,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5439033508300781,0.050000000745058,0.0482892282307148,296.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5439033508300781,0.050000000745058,0.2290633022785186,284.9519348144531,284.95001220703125,297.4700012207031,294.3408203125,297.0722961425781,296.775146484375,284.9519348144531,1.0,0.1507386565208435,1.0,1.0,0.8250019550323486,1.0,-0.4886131882667541,0.210345521569252,0.2782676815986633,0.0901176854968071,0.6858044266700745,0.6858044266700745,0.0,25.00469398498535,25.0,10400.158203125,0.0,27.41263198852539,1.0,283.1499938964844,284.6238098144531,297.3404846191406,298.1513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17853.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509511649608612,1.0,0.0,0.0,1.686964750289917,1.686971664428711,1.898914518960737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.2626953125,0.0,186.512939453125,1895.4371337890625,0.0,195.8372497558593,0.4463937878608703,1.0,0.0,3.0,1.0,0.0
17649420,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5438926815986633,0.050000000745058,0.045856699347496,296.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5438926815986633,0.050000000745058,0.0482893139123916,296.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5438926815986633,0.050000000745058,0.0356663204729557,296.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5438926815986633,0.050000000745058,0.0482893139123916,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5438926815986633,0.050000000745058,0.2290637046098709,284.95196533203125,284.95001220703125,297.52667236328125,294.3702392578125,297.1029663085937,296.78533935546875,284.95196533203125,1.0,0.1507370173931121,1.0,1.0,0.8212479948997498,1.0,-0.4886140525341034,0.2106511145830154,0.2779629230499267,0.0901175662875175,0.6871392726898193,0.6871392726898193,0.0,25.00383377075196,25.0,10421.01953125,0.0,27.412033081054688,1.0,283.1499938964844,284.6214904785156,297.37060546875,298.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,17851.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351097822189331,1.0,0.0,0.0,1.693018078804016,1.69302499294281,1.9125667449770845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.3759765625,0.0,188.07452392578125,1895.4371337890625,0.0,196.064193725586,0.4476372301578522,1.0,0.0,3.0,1.0,0.0
17649480,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5438926815986633,0.050000000745058,0.045856699347496,296.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5438926815986633,0.050000000745058,0.0482893139123916,296.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5438926815986633,0.050000000745058,0.0356663204729557,296.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5438926815986633,0.050000000745058,0.0482893139123916,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5438926815986633,0.050000000745058,0.2290637046098709,284.95196533203125,284.95001220703125,297.52667236328125,294.3702392578125,297.1029663085937,296.78533935546875,284.95196533203125,1.0,0.1507370173931121,1.0,1.0,0.8212479948997498,1.0,-0.4886140525341034,0.2106511145830154,0.2779629230499267,0.0901175662875175,0.6871392726898193,0.6871392726898193,0.0,25.00383377075196,25.0,10421.01953125,0.0,27.412033081054688,1.0,283.1499938964844,284.6214904785156,297.37060546875,298.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,17851.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351097822189331,1.0,0.0,0.0,1.693018078804016,1.69302499294281,1.9125667449770845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.3759765625,0.0,188.07452392578125,1895.4371337890625,0.0,196.064193725586,0.4476372301578522,1.0,0.0,3.0,1.0,0.0
17649540,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5438820719718933,0.050000000745058,0.0458567813038826,296.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5438820719718933,0.050000000745058,0.0482893995940685,296.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5438820719718933,0.050000000745058,0.0356663838028907,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5438820719718933,0.050000000745058,0.0482893995940685,296.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5438820719718933,0.050000000745058,0.2290641218423843,284.9519958496094,284.95001220703125,297.5833435058594,294.39959716796875,297.1336669921875,296.7954406738281,284.9519958496094,1.0,0.1507357209920883,1.0,1.0,0.8174940943717957,1.0,-0.4886148869991302,0.2109576314687729,0.2776572704315185,0.0901363119482994,0.6884938478469849,0.6884938478469849,0.0,25.00313949584961,25.0,10442.3173828125,0.0,27.41157341003418,1.0,283.1499938964844,284.619140625,297.400390625,298.2149963378906,293.1499938964844,293.1499938964844,283.1499938964844,17849.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513241708278656,1.0,0.0,0.0,1.6991699934005735,1.6991769075393677,1.9264912509697762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.6435546875,0.0,189.6717987060547,1895.4371337890625,0.0,196.4145050048828,0.448902428150177,1.0,0.0,3.0,1.0,0.0
