time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649600,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5438820719718933,0.050000000745058,0.0458567813038826,296.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5438820719718933,0.050000000745058,0.0482893995940685,296.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5438820719718933,0.050000000745058,0.0356663838028907,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5438820719718933,0.050000000745058,0.0482893995940685,296.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5438820719718933,0.050000000745058,0.2290641218423843,284.9519958496094,284.95001220703125,297.5833435058594,294.39959716796875,297.1336669921875,296.7954406738281,284.9519958496094,1.0,0.1507357209920883,1.0,1.0,0.8174940943717957,1.0,-0.4886148869991302,0.2109576314687729,0.2776572704315185,0.0901363119482994,0.6884938478469849,0.6884938478469849,0.0,25.00313949584961,25.0,10442.3173828125,0.0,27.41157341003418,1.0,283.1499938964844,284.619140625,297.400390625,298.2149963378906,293.1499938964844,293.1499938964844,283.1499938964844,17849.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513241708278656,1.0,0.0,0.0,1.6991699934005735,1.6991769075393677,1.9264912509697762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.6435546875,0.0,189.6717987060547,1895.4371337890625,0.0,196.4145050048828,0.448902428150177,1.0,0.0,3.0,1.0,0.0
17649660,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438716411590576,0.050000000745058,0.0458568595349788,296.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438716411590576,0.050000000745058,0.048289481550455,296.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438716411590576,0.050000000745058,0.0356664471328258,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438716411590576,0.050000000745058,0.048289481550455,296.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438716411590576,0.050000000745058,0.2290645092725753,284.9520263671875,284.95001220703125,297.6400146484375,294.4288635253906,297.1643981933594,296.8054504394531,284.9520263671875,1.0,0.1507346332073211,1.0,1.0,0.8137324452400208,1.0,-0.4886157214641571,0.2112670987844467,0.2773486375808716,0.0901715829968452,0.6898611783981323,0.6898611783981323,0.0,25.00253868103028,25.0,10463.8544921875,0.0,27.411191940307617,1.0,283.1499938964844,284.6168212890625,297.4299621582031,298.2465209960937,293.1499938964844,293.1499938964844,283.1499938964844,17847.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515768647193908,1.0,0.0,0.0,1.705384373664856,1.70539128780365,1.940608598260951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.9931640625,0.0,191.2955474853516,1895.4371337890625,0.0,196.80572509765625,0.4501819610595703,1.0,0.0,3.0,1.0,0.0
17649720,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438716411590576,0.050000000745058,0.0458568595349788,296.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438716411590576,0.050000000745058,0.048289481550455,296.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438716411590576,0.050000000745058,0.0356664471328258,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438716411590576,0.050000000745058,0.048289481550455,296.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438716411590576,0.050000000745058,0.2290645092725753,284.9520263671875,284.95001220703125,297.6400146484375,294.4288635253906,297.1643981933594,296.8054504394531,284.9520263671875,1.0,0.1507346332073211,1.0,1.0,0.8137324452400208,1.0,-0.4886157214641571,0.2112670987844467,0.2773486375808716,0.0901715829968452,0.6898611783981323,0.6898611783981323,0.0,25.00253868103028,25.0,10463.8544921875,0.0,27.411191940307617,1.0,283.1499938964844,284.6168212890625,297.4299621582031,298.2465209960937,293.1499938964844,293.1499938964844,283.1499938964844,17847.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515768647193908,1.0,0.0,0.0,1.705384373664856,1.70539128780365,1.940608598260951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.9931640625,0.0,191.2955474853516,1895.4371337890625,0.0,196.80572509765625,0.4501819610595703,1.0,0.0,3.0,1.0,0.0
17649780,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438657402992249,0.050000000745058,0.0458569042384624,296.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438657402992249,0.050000000745058,0.0482895299792289,296.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438657402992249,0.050000000745058,0.0356664806604385,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438657402992249,0.050000000745058,0.0482895299792289,296.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5438657402992249,0.050000000745058,0.2290647327899933,284.9520263671875,284.95001220703125,297.67401123046875,294.4463806152344,297.182861328125,296.8114318847656,284.9520568847656,1.0,0.1507341712713241,1.0,1.0,0.8114754557609558,1.0,-0.4886162281036377,0.2114512026309967,0.2771649956703186,0.0902070179581642,0.6906928420066833,0.6906928420066833,0.0,25.002269744873047,25.0,10477.0498046875,0.0,27.411035537719727,1.0,283.1499938964844,284.61541748046875,297.447509765625,298.2652587890625,293.1499938964844,293.1499938964844,283.1499938964844,17846.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517332971096039,1.0,0.0,0.0,1.7091789245605469,1.7091859579086304,1.9492540559440386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.505859375,0.0,192.29293823242188,1895.4371337890625,0.0,197.04795837402344,0.4509643614292145,1.0,0.0,3.0,1.0,0.0
17649840,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438618063926697,0.050000000745058,0.0458569340407848,296.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438618063926697,0.050000000745058,0.0482895597815513,296.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438618063926697,0.050000000745058,0.0356665067374706,296.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438618063926697,0.050000000745058,0.0482895597815513,296.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438618063926697,0.050000000745058,0.2290648818016052,284.9520568847656,284.95001220703125,297.6966552734375,294.4580383300781,297.1951599121094,296.8153991699219,284.9520568847656,1.0,0.1507338583469391,1.0,1.0,0.8099708557128906,1.0,-0.4886165261268616,0.2115753889083862,0.2770411372184753,0.0902320072054863,0.691247284412384,0.691247284412384,0.0,25.00208854675293,25.0,10485.82421875,0.0,27.41093063354492,1.0,283.1499938964844,284.6144714355469,297.459228515625,298.2777404785156,293.1499938964844,293.1499938964844,283.1499938964844,17845.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518393039703369,1.0,0.0,0.0,1.7117077112197876,1.711714744567871,1.9550263630208065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.5048828125,0.0,192.95965576171875,1895.4371337890625,0.0,197.2120819091797,0.4514860212802887,1.0,0.0,3.0,1.0,0.0
17649900,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438568592071533,0.050000000745058,0.0458569712936878,296.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438568592071533,0.050000000745058,0.0482896007597446,296.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438568592071533,0.050000000745058,0.0356665328145027,296.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438568592071533,0.050000000745058,0.0482896007597446,296.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438568592071533,0.050000000745058,0.2290650755167007,284.9520568847656,284.95001220703125,297.7250061035156,294.4725952148437,297.2105712890625,296.82037353515625,284.9520568847656,1.0,0.1507334858179092,1.0,1.0,0.8080900311470032,1.0,-0.4886169135570526,0.2117321938276291,0.2768847048282623,0.0902649909257888,0.6919416189193726,0.6919416189193726,0.0,25.00186920166016,25.0,10496.798828125,0.0,27.410802841186523,1.0,283.1499938964844,284.61328125,297.4738464355469,298.2933654785156,293.1499938964844,293.1499938964844,283.1499938964844,17844.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519735038280487,1.0,0.0,0.0,1.714872121810913,1.714879274368286,1.9622615354819573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.75537109375,0.0,193.79620361328125,1895.4371337890625,0.0,197.41995239257807,0.4521391093730926,1.0,0.0,3.0,1.0,0.0
17649960,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438521504402161,0.050000000745058,0.0458570085465908,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438521504402161,0.050000000745058,0.0482896380126476,296.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438521504402161,0.050000000745058,0.0356665626168251,296.7381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438521504402161,0.050000000745058,0.0482896380126476,296.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5438521504402161,0.050000000745058,0.229065254330635,284.9520568847656,284.95001220703125,297.7533264160156,294.48712158203125,297.2259521484375,296.8253173828125,284.9520874023437,1.0,0.1507331430912017,1.0,1.0,0.8062226176261902,1.0,-0.4886173009872436,0.2118879705667495,0.2767293155193329,0.0903035327792167,0.6926392316818237,0.6926392316818237,0.0,25.00166702270508,25.0,10507.830078125,0.0,27.41069221496582,1.0,283.1499938964844,284.61212158203125,297.4884033203125,298.3089294433594,293.1499938964844,293.1499938964844,283.1499938964844,17843.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521083295345306,1.0,0.0,0.0,1.7180534601211548,1.7180604934692385,1.9695487196713657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.02978515625,0.0,194.63995361328125,1895.4371337890625,0.0,197.62876892089844,0.4527960121631622,1.0,0.0,3.0,1.0,0.0
17650020,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5438430905342102,0.050000000745058,0.0458570793271064,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5438430905342102,0.050000000745058,0.0482897125184536,296.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5438430905342102,0.050000000745058,0.0356666147708892,296.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5438430905342102,0.050000000745058,0.0482897125184536,296.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5438430905342102,0.050000000745058,0.2290655970573425,284.9520874023437,284.95001220703125,297.8099975585937,294.5161437988281,297.2567749023437,296.835205078125,284.9520874023437,1.0,0.1507326066493988,1.0,1.0,0.8024877309799194,1.0,-0.4886180162429809,0.2122010588645935,0.2764169573783874,0.090394914150238,0.6940458416938782,0.6940458416938782,0.0,25.00132751464844,25.0,10530.1142578125,0.0,27.4105167388916,1.0,283.1499938964844,284.6097717285156,297.5174560546875,298.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523767590522766,1.0,0.0,0.0,1.724475622177124,1.7244826555252075,1.9843008658426697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.66943359375,0.0,196.3519897460937,1895.4371337890625,0.0,198.04464721679688,0.4541234672069549,1.0,0.0,3.0,1.0,0.0
17650080,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5438430905342102,0.050000000745058,0.0458570793271064,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5438430905342102,0.050000000745058,0.0482897125184536,296.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5438430905342102,0.050000000745058,0.0356666147708892,296.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5438430905342102,0.050000000745058,0.0482897125184536,296.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5438430905342102,0.050000000745058,0.2290655970573425,284.9520874023437,284.95001220703125,297.8099975585937,294.5161437988281,297.2567749023437,296.835205078125,284.9520874023437,1.0,0.1507326066493988,1.0,1.0,0.8024877309799194,1.0,-0.4886180162429809,0.2122010588645935,0.2764169573783874,0.090394914150238,0.6940458416938782,0.6940458416938782,0.0,25.00132751464844,25.0,10530.1142578125,0.0,27.4105167388916,1.0,283.1499938964844,284.6097717285156,297.5174560546875,298.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,17841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523767590522766,1.0,0.0,0.0,1.724475622177124,1.7244826555252075,1.9843008658426697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.66943359375,0.0,196.3519897460937,1895.4371337890625,0.0,198.04464721679688,0.4541234672069549,1.0,0.0,3.0,1.0,0.0
17650140,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438344478607178,0.050000000745058,0.0458571426570415,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438344478607178,0.050000000745058,0.0482897795736789,296.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438344478607178,0.050000000745058,0.0356666669249534,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438344478607178,0.050000000745058,0.0482897795736789,296.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438344478607178,0.050000000745058,0.2290659248828888,284.9521179199219,284.95001220703125,297.8666687011719,294.5450744628906,297.28765869140625,296.84503173828125,284.9521179199219,1.0,0.1507322043180465,1.0,1.0,0.7987529039382935,1.0,-0.4886187016963959,0.212517037987709,0.276101678609848,0.0905044376850128,0.6954684257507324,0.6954684257507324,0.0,25.00105667114257,25.0,10552.7021484375,0.0,27.410398483276367,1.0,283.1499938964844,284.6073913574219,297.54638671875,298.3708801269531,293.1499938964844,293.1499938964844,283.1499938964844,17839.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526447713375091,1.0,0.0,0.0,1.7309777736663818,1.7309849262237549,1.999292607024472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.4375,0.0,198.09698486328125,1895.4371337890625,0.0,198.4599456787109,0.455469012260437,1.0,0.0,3.0,1.0,0.0
17650200,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438344478607178,0.050000000745058,0.0458571426570415,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438344478607178,0.050000000745058,0.0482897795736789,296.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438344478607178,0.050000000745058,0.0356666669249534,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438344478607178,0.050000000745058,0.0482897795736789,296.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438344478607178,0.050000000745058,0.2290659248828888,284.9521179199219,284.95001220703125,297.8666687011719,294.5450744628906,297.28765869140625,296.84503173828125,284.9521179199219,1.0,0.1507322043180465,1.0,1.0,0.7987529039382935,1.0,-0.4886187016963959,0.212517037987709,0.276101678609848,0.0905044376850128,0.6954684257507324,0.6954684257507324,0.0,25.00105667114257,25.0,10552.7021484375,0.0,27.410398483276367,1.0,283.1499938964844,284.6073913574219,297.54638671875,298.3708801269531,293.1499938964844,293.1499938964844,283.1499938964844,17839.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526447713375091,1.0,0.0,0.0,1.7309777736663818,1.7309849262237549,1.999292607024472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.4375,0.0,198.09698486328125,1895.4371337890625,0.0,198.4599456787109,0.455469012260437,1.0,0.0,3.0,1.0,0.0
17650260,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438260436058044,0.050000000745058,0.0458572059869766,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438260436058044,0.050000000745058,0.0482898466289043,296.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438260436058044,0.050000000745058,0.0356667153537273,296.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438260436058044,0.050000000745058,0.0482898466289043,296.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438260436058044,0.050000000745058,0.229066252708435,284.9521179199219,284.95001220703125,297.92333984375,294.57391357421875,297.3186340332031,296.8549194335937,284.9521484375,1.0,0.1507318764925003,1.0,1.0,0.7950073480606079,1.0,-0.4886193871498108,0.2128390967845916,0.2757802903652191,0.0906281992793083,0.6969025135040283,0.6969025135040283,0.0,25.00081443786621,25.0,10575.4404296875,0.0,27.410301208496094,1.0,283.1499938964844,284.60504150390625,297.57525634765625,298.4017639160156,293.1499938964844,293.1499938964844,283.1499938964844,17838.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35291787981987,1.0,0.0,0.0,1.737526774406433,1.7375339269638062,2.0144496204466122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.2685546875,0.0,199.8656311035156,1895.4371337890625,0.0,198.88330078125,0.4568255543708801,1.0,0.0,3.0,1.0,0.0
17650320,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438260436058044,0.050000000745058,0.0458572059869766,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438260436058044,0.050000000745058,0.0482898466289043,296.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438260436058044,0.050000000745058,0.0356667153537273,296.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438260436058044,0.050000000745058,0.0482898466289043,296.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5438260436058044,0.050000000745058,0.229066252708435,284.9521179199219,284.95001220703125,297.92333984375,294.57391357421875,297.3186340332031,296.8549194335937,284.9521484375,1.0,0.1507318764925003,1.0,1.0,0.7950073480606079,1.0,-0.4886193871498108,0.2128390967845916,0.2757802903652191,0.0906281992793083,0.6969025135040283,0.6969025135040283,0.0,25.00081443786621,25.0,10575.4404296875,0.0,27.410301208496094,1.0,283.1499938964844,284.60504150390625,297.57525634765625,298.4017639160156,293.1499938964844,293.1499938964844,283.1499938964844,17838.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35291787981987,1.0,0.0,0.0,1.737526774406433,1.7375339269638062,2.0144496204466122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.2685546875,0.0,199.8656311035156,1895.4371337890625,0.0,198.88330078125,0.4568255543708801,1.0,0.0,3.0,1.0,0.0
17650380,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5438181161880493,0.050000000745058,0.0458572693169117,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5438181161880493,0.050000000745058,0.0482899099588394,296.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5438181161880493,0.050000000745058,0.0356667637825012,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5438181161880493,0.050000000745058,0.0482899099588394,296.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5438181161880493,0.050000000745058,0.2290665507316589,284.9521484375,284.95001220703125,297.9800109863281,294.6026611328125,297.3497314453125,296.8648986816406,284.9521484375,1.0,0.1507316380739212,1.0,1.0,0.7912617921829224,1.0,-0.4886200129985809,0.2131651937961578,0.2754548192024231,0.0907695293426513,0.6983544826507568,0.6983544826507568,0.0,25.00061798095703,25.0,10598.4462890625,0.0,27.410240173339844,1.0,283.1499938964844,284.6026611328125,297.6040344238281,298.4325866699219,293.1499938964844,293.1499938964844,283.1499938964844,17836.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531942367553711,1.0,0.0,0.0,1.7441552877426147,1.7441624402999878,2.029848644724553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.220703125,0.0,201.6673126220703,1895.4371337890625,0.0,199.3117828369141,0.4581997990608215,1.0,0.0,3.0,1.0,0.0
17650440,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5438181161880493,0.050000000745058,0.0458572693169117,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5438181161880493,0.050000000745058,0.0482899099588394,296.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5438181161880493,0.050000000745058,0.0356667637825012,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5438181161880493,0.050000000745058,0.0482899099588394,296.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5438181161880493,0.050000000745058,0.2290665507316589,284.9521484375,284.95001220703125,297.9800109863281,294.6026611328125,297.3497314453125,296.8648986816406,284.9521484375,1.0,0.1507316380739212,1.0,1.0,0.7912617921829224,1.0,-0.4886200129985809,0.2131651937961578,0.2754548192024231,0.0907695293426513,0.6983544826507568,0.6983544826507568,0.0,25.00061798095703,25.0,10598.4462890625,0.0,27.410240173339844,1.0,283.1499938964844,284.6026611328125,297.6040344238281,298.4325866699219,293.1499938964844,293.1499938964844,283.1499938964844,17836.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531942367553711,1.0,0.0,0.0,1.7441552877426147,1.7441624402999878,2.029848644724553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.220703125,0.0,201.6673126220703,1895.4371337890625,0.0,199.3117828369141,0.4581997990608215,1.0,0.0,3.0,1.0,0.0
17650500,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5438143610954285,0.050000000745058,0.0458572953939437,296.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5438143610954285,0.050000000745058,0.0482899397611618,296.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5438143610954285,0.050000000745058,0.035666786134243,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5438143610954285,0.050000000745058,0.0482899397611618,296.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5438143610954285,0.050000000745058,0.2290666848421096,284.9521789550781,284.95001220703125,298.0083312988281,294.61700439453125,297.36541748046875,296.8700866699219,284.9521789550781,1.0,0.150731548666954,1.0,1.0,0.7893890738487244,1.0,-0.4886203110218048,0.2133298367261886,0.2752904891967773,0.0908468663692474,0.6990911364555359,0.6990911364555359,0.0,25.000534057617188,25.0,10610.091796875,0.0,27.41022109985352,1.0,283.1499938964844,284.6014709472656,297.6183776855469,298.4479675292969,293.1499938964844,293.1499938964844,283.1499938964844,17834.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533344268798828,1.0,0.0,0.0,1.7475087642669678,1.7475159168243408,2.0376617726469706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.7587890625,0.0,202.58279418945312,1895.4371337890625,0.0,199.5291748046875,0.4588952958583832,1.0,0.0,3.0,1.0,0.0
17650560,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5438106656074524,0.050000000745058,0.0458573251962661,296.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5438106656074524,0.050000000745058,0.0482899695634841,296.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5438106656074524,0.050000000745058,0.0356668084859848,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5438106656074524,0.050000000745058,0.0482899695634841,296.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5438106656074524,0.050000000745058,0.2290668338537216,284.9521789550781,284.95001220703125,298.0366516113281,294.6313171386719,297.3811950683594,296.8753662109375,284.9521789550781,1.0,0.150731474161148,1.0,1.0,0.7875221371650696,1.0,-0.4886206090450287,0.2134956121444702,0.2751249969005584,0.0909272581338882,0.6998323798179626,0.6998323798179626,0.0,25.00045394897461,25.0,10621.783203125,0.0,27.41020393371582,1.0,283.1499938964844,284.6002502441406,297.6327209472656,298.4633178710937,293.1499938964844,293.1499938964844,283.1499938964844,17833.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534763753414154,1.0,0.0,0.0,1.7508797645568848,1.7508870363235474,2.0455310334455135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.31689453125,0.0,203.50592041015625,1895.4371337890625,0.0,199.7493591308593,0.4595946669578552,1.0,0.0,3.0,1.0,0.0
17650620,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5438036322593689,0.050000000745058,0.0458573773503303,296.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5438036322593689,0.050000000745058,0.0482900291681289,296.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5438036322593689,0.050000000745058,0.035666849464178,296.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5438036322593689,0.050000000745058,0.0482900291681289,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5438036322593689,0.050000000745058,0.2290671020746231,284.95220947265625,284.95001220703125,298.09332275390625,294.659912109375,297.412841796875,296.8860778808594,284.95220947265625,1.0,0.1507313549518585,1.0,1.0,0.7837883830070496,1.0,-0.488621175289154,0.2138306498527526,0.2747905254364013,0.0911014080047607,0.7013303637504578,0.7013303637504578,0.0,25.000316619873047,25.0,10645.3671875,0.0,27.41018867492676,1.0,283.1499938964844,284.59783935546875,297.6613464355469,298.4940185546875,293.1499938964844,293.1499938964844,283.1499938964844,17831.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537650108337402,1.0,0.0,0.0,1.7576947212219238,1.7577019929885864,2.061485560034271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.521484375,0.0,205.3815155029297,1895.4371337890625,0.0,200.1971435546875,0.4610096216201782,1.0,0.0,3.0,1.0,0.0
17650680,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5438036322593689,0.050000000745058,0.0458573773503303,296.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5438036322593689,0.050000000745058,0.0482900291681289,296.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5438036322593689,0.050000000745058,0.035666849464178,296.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5438036322593689,0.050000000745058,0.0482900291681289,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5438036322593689,0.050000000745058,0.2290671020746231,284.95220947265625,284.95001220703125,298.09332275390625,294.659912109375,297.412841796875,296.8860778808594,284.95220947265625,1.0,0.1507313549518585,1.0,1.0,0.7837883830070496,1.0,-0.488621175289154,0.2138306498527526,0.2747905254364013,0.0911014080047607,0.7013303637504578,0.7013303637504578,0.0,25.000316619873047,25.0,10645.3671875,0.0,27.41018867492676,1.0,283.1499938964844,284.59783935546875,297.6613464355469,298.4940185546875,293.1499938964844,293.1499938964844,283.1499938964844,17831.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3537650108337402,1.0,0.0,0.0,1.7576947212219238,1.7577019929885864,2.061485560034271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.521484375,0.0,205.3815155029297,1895.4371337890625,0.0,200.1971435546875,0.4610096216201782,1.0,0.0,3.0,1.0,0.0
17650740,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437973141670227,0.050000000745058,0.0458574257791042,296.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437973141670227,0.050000000745058,0.0482900775969028,296.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437973141670227,0.050000000745058,0.035666886717081,296.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437973141670227,0.050000000745058,0.0482900775969028,296.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437973141670227,0.050000000745058,0.2290673404932022,284.9522399902344,284.95001220703125,298.1499938964844,294.6884155273437,297.44464111328125,296.8968811035156,284.9522399902344,1.0,0.1507312953472137,1.0,1.0,0.7800546288490295,1.0,-0.4886216819286346,0.2141695767641067,0.2744521200656891,0.0912960544228553,0.7028480768203735,0.7028480768203735,0.0,25.000205993652344,25.0,10669.2666015625,0.0,27.41019058227539,1.0,283.1499938964844,284.5954284667969,297.6898193359375,298.5246276855469,293.1499938964844,293.1499938964844,283.1499938964844,17829.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540590107440948,1.0,0.0,0.0,1.7646119594573977,1.76461923122406,2.0777430620455561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.85986328125,0.0,207.2989196777344,1895.4371337890625,0.0,200.65342712402344,0.4624476432800293,1.0,0.0,3.0,1.0,0.0
17650800,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437973141670227,0.050000000745058,0.0458574257791042,296.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437973141670227,0.050000000745058,0.0482900775969028,296.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437973141670227,0.050000000745058,0.035666886717081,296.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437973141670227,0.050000000745058,0.0482900775969028,296.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5437973141670227,0.050000000745058,0.2290673404932022,284.9522399902344,284.95001220703125,298.1499938964844,294.6884155273437,297.44464111328125,296.8968811035156,284.9522399902344,1.0,0.1507312953472137,1.0,1.0,0.7800546288490295,1.0,-0.4886216819286346,0.2141695767641067,0.2744521200656891,0.0912960544228553,0.7028480768203735,0.7028480768203735,0.0,25.000205993652344,25.0,10669.2666015625,0.0,27.41019058227539,1.0,283.1499938964844,284.5954284667969,297.6898193359375,298.5246276855469,293.1499938964844,293.1499938964844,283.1499938964844,17829.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540590107440948,1.0,0.0,0.0,1.7646119594573977,1.76461923122406,2.0777430620455561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.85986328125,0.0,207.2989196777344,1895.4371337890625,0.0,200.65342712402344,0.4624476432800293,1.0,0.0,3.0,1.0,0.0
17650860,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437912344932556,0.050000000745058,0.0458574742078781,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437912344932556,0.050000000745058,0.0482901260256767,296.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437912344932556,0.050000000745058,0.035666923969984,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437912344932556,0.050000000745058,0.0482901260256767,296.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437912344932556,0.050000000745058,0.2290675640106201,284.9522705078125,284.95001220703125,298.2066650390625,294.7165832519531,297.4764709472656,296.9076538085937,284.9522705078125,1.0,0.1507312655448913,1.0,1.0,0.776319146156311,1.0,-0.4886221587657928,0.2145161032676696,0.2741060554981231,0.0915042534470558,0.7043735384941101,0.7043735384941101,0.0,25.00010871887207,25.0,10693.201171875,0.0,27.41020393371582,1.0,283.1499938964844,284.59295654296875,297.7181396484375,298.5550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17826.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543815016746521,1.0,0.0,0.0,1.771572828292847,1.7715801000595093,2.094167541599745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.1982421875,0.0,209.24215698242188,1895.4371337890625,0.0,201.1540679931641,0.4638966023921966,1.0,0.0,3.0,1.0,0.0
17650920,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437912344932556,0.050000000745058,0.0458574742078781,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437912344932556,0.050000000745058,0.0482901260256767,296.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437912344932556,0.050000000745058,0.035666923969984,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437912344932556,0.050000000745058,0.0482901260256767,296.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437912344932556,0.050000000745058,0.2290675640106201,284.9522705078125,284.95001220703125,298.2066650390625,294.7165832519531,297.4764709472656,296.9076538085937,284.9522705078125,1.0,0.1507312655448913,1.0,1.0,0.776319146156311,1.0,-0.4886221587657928,0.2145161032676696,0.2741060554981231,0.0915042534470558,0.7043735384941101,0.7043735384941101,0.0,25.00010871887207,25.0,10693.201171875,0.0,27.41020393371582,1.0,283.1499938964844,284.59295654296875,297.7181396484375,298.5550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17826.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3543815016746521,1.0,0.0,0.0,1.771572828292847,1.7715801000595093,2.094167541599745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.1982421875,0.0,209.24215698242188,1895.4371337890625,0.0,201.1540679931641,0.4638966023921966,1.0,0.0,3.0,1.0,0.0
17650980,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437873005867004,0.050000000745058,0.0458575040102005,296.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437873005867004,0.050000000745058,0.0482901595532894,296.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437873005867004,0.050000000745058,0.0356669463217258,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437873005867004,0.050000000745058,0.0482901595532894,296.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437873005867004,0.050000000745058,0.229067713022232,284.9522705078125,284.95001220703125,298.2452087402344,294.7354736328125,297.4981994628906,296.9149169921875,284.9522705078125,1.0,0.1507312804460525,1.0,1.0,0.7737789750099182,1.0,-0.4886224865913391,0.2147554159164428,0.2738670706748962,0.091655433177948,0.7054154872894287,0.7054154872894287,0.0,25.000059127807617,25.0,10709.51953125,0.0,27.41022491455078,1.0,283.1499938964844,284.5912780761719,297.7369384765625,298.5753479003906,293.1499938964844,293.1499938964844,283.1499938964844,17825.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546114563941955,1.0,0.0,0.0,1.7763551473617554,1.7763625383377075,2.1054891874428002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.2490234375,0.0,210.5867919921875,1895.4371337890625,0.0,201.5111389160156,0.4648939073085785,1.0,0.0,3.0,1.0,0.0
17651040,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437854528427124,0.050000000745058,0.0458575151860713,296.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437854528427124,0.050000000745058,0.0482901744544506,296.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437854528427124,0.050000000745058,0.0356669574975967,296.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437854528427124,0.050000000745058,0.0482901744544506,296.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437854528427124,0.050000000745058,0.229067787528038,284.9522705078125,284.95001220703125,298.2633361816406,294.7442626953125,297.5083923339844,296.9183654785156,284.9522705078125,1.0,0.1507312953472137,1.0,1.0,0.7725836038589478,1.0,-0.488622635602951,0.2148696035146713,0.2737530469894409,0.0917281210422515,0.7059057950973511,0.7059057950973511,0.0,25.00003433227539,25.0,10717.177734375,0.0,27.410234451293945,1.0,283.1499938964844,284.5904846191406,297.74578857421875,298.5848999023437,293.1499938964844,293.1499938964844,283.1499938964844,17825.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547275364398956,1.0,0.0,0.0,1.7786047458648682,1.7786121368408203,2.1108253633883578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.4990234375,0.0,211.221420288086,1895.4371337890625,0.0,201.69142150878903,0.4653632640838623,1.0,0.0,3.0,1.0,0.0
17651100,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437825918197632,0.050000000745058,0.0458575375378131,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437825918197632,0.050000000745058,0.0482901968061924,296.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437825918197632,0.050000000745058,0.0356669761240482,296.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437825918197632,0.050000000745058,0.0482901968061924,296.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5437825918197632,0.050000000745058,0.2290679067373275,284.9522705078125,284.95001220703125,298.2916564941406,294.7579040527344,297.5243530273437,296.9237060546875,284.9523010253906,1.0,0.1507313102483749,1.0,1.0,0.7707158923149109,1.0,-0.4886228740215301,0.2150499671697616,0.2735728919506073,0.0918439999222755,0.7066724896430969,0.7066724896430969,0.0,24.999998092651367,25.0,10729.130859375,0.0,27.410249710083008,1.0,283.1499938964844,284.5892333984375,297.7595520019531,298.59979248046875,293.1499938964844,293.1499938964844,283.1499938964844,17824.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549162447452545,1.0,0.0,0.0,1.7821227312088013,1.782130002975464,2.119183619697651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.12841796875,0.0,212.21665954589844,1895.4371337890625,0.0,201.984603881836,0.4660975933074951,1.0,0.0,3.0,1.0,0.0
17651160,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437797904014587,0.050000000745058,0.0458575598895549,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437797904014587,0.050000000745058,0.0482902191579341,296.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437797904014587,0.050000000745058,0.0356669910252094,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437797904014587,0.050000000745058,0.0482902191579341,296.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437797904014587,0.050000000745058,0.2290680110454559,284.9523010253906,284.95001220703125,298.32000732421875,294.7714538574219,297.54034423828125,296.92901611328125,284.9523010253906,1.0,0.1507313251495361,1.0,1.0,0.768860399723053,1.0,-0.4886230826377868,0.2152313292026519,0.2733917534351349,0.091962493956089,0.707440197467804,0.707440197467804,0.0,24.99996566772461,25.0,10741.0673828125,0.0,27.410268783569336,1.0,283.1499938964844,284.5880126953125,297.773193359375,298.6145324707031,293.1499938964844,293.1499938964844,283.1499938964844,17823.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551099002361297,1.0,0.0,0.0,1.7856487035751345,1.7856560945510864,2.1275778294693737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.7392578125,0.0,213.2179107666016,1895.4371337890625,0.0,202.2854919433593,0.466834157705307,1.0,0.0,3.0,1.0,0.0
17651220,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437743663787842,0.050000000745058,0.0458576008677482,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437743663787842,0.050000000745058,0.0482902638614177,296.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437743663787842,0.050000000745058,0.0356670245528221,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437743663787842,0.050000000745058,0.0482902638614177,296.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437743663787842,0.050000000745058,0.2290682196617126,284.9523010253906,284.95001220703125,298.3766784667969,294.7982177734375,297.5723571777344,296.9396057128906,284.9523010253906,1.0,0.1507313847541809,1.0,1.0,0.7651494145393372,1.0,-0.4886235296726227,0.2156004309654235,0.2730230987071991,0.0922097861766815,0.7089794278144836,0.7089794278144836,0.0,24.999908447265625,25.0,10764.9345703125,0.0,27.410314559936523,1.0,283.1499938964844,284.58551025390625,297.8000793457031,298.64361572265625,293.1499938964844,293.1499938964844,283.1499938964844,17822.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554965257644653,1.0,0.0,0.0,1.792728066444397,1.792735576629639,2.144481214827465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.91845703125,0.0,215.2393951416016,1895.4371337890625,0.0,202.88644409179688,0.4683144986629486,1.0,0.0,3.0,1.0,0.0
17651280,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437743663787842,0.050000000745058,0.0458576008677482,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437743663787842,0.050000000745058,0.0482902638614177,296.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437743663787842,0.050000000745058,0.0356670245528221,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437743663787842,0.050000000745058,0.0482902638614177,296.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437743663787842,0.050000000745058,0.2290682196617126,284.9523010253906,284.95001220703125,298.3766784667969,294.7982177734375,297.5723571777344,296.9396057128906,284.9523010253906,1.0,0.1507313847541809,1.0,1.0,0.7651494145393372,1.0,-0.4886235296726227,0.2156004309654235,0.2730230987071991,0.0922097861766815,0.7089794278144836,0.7089794278144836,0.0,24.999908447265625,25.0,10764.9345703125,0.0,27.410314559936523,1.0,283.1499938964844,284.58551025390625,297.8000793457031,298.64361572265625,293.1499938964844,293.1499938964844,283.1499938964844,17822.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554965257644653,1.0,0.0,0.0,1.792728066444397,1.792735576629639,2.144481214827465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.91845703125,0.0,215.2393951416016,1895.4371337890625,0.0,202.88644409179688,0.4683144986629486,1.0,0.0,3.0,1.0,0.0
17651340,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437691807746887,0.050000000745058,0.0458576418459415,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437691807746887,0.050000000745058,0.048290304839611,296.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437691807746887,0.050000000745058,0.0356670543551445,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437691807746887,0.050000000745058,0.048290304839611,296.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437691807746887,0.050000000745058,0.2290684133768081,284.9523010253906,284.95001220703125,298.4333190917969,294.8246154785156,297.6044006347656,296.9501037597656,284.9523010253906,1.0,0.150731474161148,1.0,1.0,0.7614384293556213,1.0,-0.4886239469051361,0.215978056192398,0.272645890712738,0.092471957206726,0.7105274200439453,0.7105274200439453,0.0,24.99986267089844,25.0,10788.8623046875,0.0,27.41036796569824,1.0,283.1499938964844,284.5830078125,297.8263854980469,298.6720886230469,293.1499938964844,293.1499938964844,283.1499938964844,17821.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558655381202698,1.0,0.0,0.0,1.799854040145874,1.7998614311218262,2.1615633727378738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0732421875,0.0,217.28887939453125,1895.4371337890625,0.0,203.4602508544922,0.4698063731193542,1.0,0.0,3.0,1.0,0.0
17651400,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437691807746887,0.050000000745058,0.0458576418459415,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437691807746887,0.050000000745058,0.048290304839611,296.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437691807746887,0.050000000745058,0.0356670543551445,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437691807746887,0.050000000745058,0.048290304839611,296.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5437691807746887,0.050000000745058,0.2290684133768081,284.9523010253906,284.95001220703125,298.4333190917969,294.8246154785156,297.6044006347656,296.9501037597656,284.9523010253906,1.0,0.150731474161148,1.0,1.0,0.7614384293556213,1.0,-0.4886239469051361,0.215978056192398,0.272645890712738,0.092471957206726,0.7105274200439453,0.7105274200439453,0.0,24.99986267089844,25.0,10788.8623046875,0.0,27.41036796569824,1.0,283.1499938964844,284.5830078125,297.8263854980469,298.6720886230469,293.1499938964844,293.1499938964844,283.1499938964844,17821.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558655381202698,1.0,0.0,0.0,1.799854040145874,1.7998614311218262,2.1615633727378738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.0732421875,0.0,217.28887939453125,1895.4371337890625,0.0,203.4602508544922,0.4698063731193542,1.0,0.0,3.0,1.0,0.0
