time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651460,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437641143798828,0.050000000745058,0.0458576790988445,296.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437641143798828,0.050000000745058,0.0482903458178043,296.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437641143798828,0.050000000745058,0.0356670841574668,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437641143798828,0.050000000745058,0.0482903458178043,296.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437641143798828,0.050000000745058,0.2290686070919037,284.95233154296875,284.95001220703125,298.489990234375,294.85064697265625,297.6365051269531,296.9605712890625,284.95233154296875,1.0,0.1507315784692764,1.0,1.0,0.7577416300773621,1.0,-0.4886243343353271,0.2163644731044769,0.2722598612308502,0.0927452370524406,0.7120779156684875,0.7120779156684875,0.0,24.999818801879883,25.0,10812.701171875,0.0,27.410425186157227,1.0,283.1499938964844,284.5805053710937,297.85260009765625,298.70050048828125,293.1499938964844,293.1499938964844,283.1499938964844,17820.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562625348567962,1.0,0.0,0.0,1.806982398033142,1.806989908218384,2.178719142875707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1796875,0.0,219.3528747558593,1895.4371337890625,0.0,204.0778961181641,0.4713001549243927,1.0,0.0,3.0,1.0,0.0
17651520,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437641143798828,0.050000000745058,0.0458576790988445,296.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437641143798828,0.050000000745058,0.0482903458178043,296.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437641143798828,0.050000000745058,0.0356670841574668,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437641143798828,0.050000000745058,0.0482903458178043,296.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437641143798828,0.050000000745058,0.2290686070919037,284.95233154296875,284.95001220703125,298.489990234375,294.85064697265625,297.6365051269531,296.9605712890625,284.95233154296875,1.0,0.1507315784692764,1.0,1.0,0.7577416300773621,1.0,-0.4886243343353271,0.2163644731044769,0.2722598612308502,0.0927452370524406,0.7120779156684875,0.7120779156684875,0.0,24.999818801879883,25.0,10812.701171875,0.0,27.410425186157227,1.0,283.1499938964844,284.5805053710937,297.85260009765625,298.70050048828125,293.1499938964844,293.1499938964844,283.1499938964844,17820.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562625348567962,1.0,0.0,0.0,1.806982398033142,1.806989908218384,2.178719142875707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.1796875,0.0,219.3528747558593,1895.4371337890625,0.0,204.0778961181641,0.4713001549243927,1.0,0.0,3.0,1.0,0.0
17651580,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437593460083008,0.050000000745058,0.0458577163517475,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437593460083008,0.050000000745058,0.0482903830707073,296.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437593460083008,0.050000000745058,0.0356671102344989,296.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437593460083008,0.050000000745058,0.0482903830707073,296.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437593460083008,0.050000000745058,0.229068785905838,284.95233154296875,284.95001220703125,298.5466613769531,294.8764038085937,297.668701171875,296.970947265625,284.95233154296875,1.0,0.1507316827774047,1.0,1.0,0.7540448307991028,1.0,-0.4886247217655182,0.2167598009109497,0.2718649208545685,0.0930344462394714,0.7136448621749878,0.7136448621749878,0.0,24.999780654907227,25.0,10836.6767578125,0.0,27.41048622131348,1.0,283.1499938964844,284.5780029296875,297.8783264160156,298.7283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17819.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566424250602722,1.0,0.0,0.0,1.8141697645187376,1.8141772747039795,2.196085659988967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.30908203125,0.0,221.4475555419922,1895.4371337890625,0.0,204.66925048828125,0.4728072583675384,1.0,0.0,3.0,1.0,0.0
17651640,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437593460083008,0.050000000745058,0.0458577163517475,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437593460083008,0.050000000745058,0.0482903830707073,296.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437593460083008,0.050000000745058,0.0356671102344989,296.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437593460083008,0.050000000745058,0.0482903830707073,296.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437593460083008,0.050000000745058,0.229068785905838,284.95233154296875,284.95001220703125,298.5466613769531,294.8764038085937,297.668701171875,296.970947265625,284.95233154296875,1.0,0.1507316827774047,1.0,1.0,0.7540448307991028,1.0,-0.4886247217655182,0.2167598009109497,0.2718649208545685,0.0930344462394714,0.7136448621749878,0.7136448621749878,0.0,24.999780654907227,25.0,10836.6767578125,0.0,27.41048622131348,1.0,283.1499938964844,284.5780029296875,297.8783264160156,298.7283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17819.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566424250602722,1.0,0.0,0.0,1.8141697645187376,1.8141772747039795,2.196085659988967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.30908203125,0.0,221.4475555419922,1895.4371337890625,0.0,204.66925048828125,0.4728072583675384,1.0,0.0,3.0,1.0,0.0
17651700,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437570214271545,0.050000000745058,0.0458577312529087,296.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437570214271545,0.050000000745058,0.0482904016971588,296.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437570214271545,0.050000000745058,0.0356671251356601,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437570214271545,0.050000000745058,0.0482904016971588,296.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5437570214271545,0.050000000745058,0.2290688753128051,284.95233154296875,284.95001220703125,298.57501220703125,294.8891906738281,297.684814453125,296.9761047363281,284.9523620605469,1.0,0.1507317423820495,1.0,1.0,0.7521964311599731,1.0,-0.4886249005794525,0.2169614136219024,0.27166348695755,0.0931840687990188,0.7144319415092468,0.7144319415092468,0.0,24.999765396118164,25.0,10848.673828125,0.0,27.410518646240234,1.0,283.1499938964844,284.57672119140625,297.8910827636719,298.74224853515625,293.1499938964844,293.1499938964844,283.1499938964844,17818.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568284511566162,1.0,0.0,0.0,1.817778706550598,1.81778621673584,2.2048314463063442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.869140625,0.0,222.5046844482422,1895.4371337890625,0.0,204.9589080810547,0.473564475774765,1.0,0.0,3.0,1.0,0.0
17651760,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437548160552979,0.050000000745058,0.0458577498793602,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437548160552979,0.050000000745058,0.0482904203236103,296.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437548160552979,0.050000000745058,0.0356671400368213,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437548160552979,0.050000000745058,0.0482904203236103,296.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5437548160552979,0.050000000745058,0.2290689498186111,284.9523620605469,284.95001220703125,298.60333251953125,294.90191650390625,297.7009582519531,296.9812316894531,284.9523620605469,1.0,0.1507318168878555,1.0,1.0,0.7503339648246765,1.0,-0.4886250793933868,0.2171667367219925,0.2714583277702331,0.0933392196893692,0.7152226567268372,0.7152226567268372,0.0,24.9997501373291,25.0,10860.7265625,0.0,27.410552978515625,1.0,283.1499938964844,284.5754699707031,297.9037780761719,298.75604248046875,293.1499938964844,293.1499938964844,283.1499938964844,17817.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570110499858856,1.0,0.0,0.0,1.821400761604309,1.8214082717895508,2.2136269706152242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.44580078125,0.0,223.5692901611328,1895.4371337890625,0.0,205.2432861328125,0.4743248224258423,1.0,0.0,3.0,1.0,0.0
17651820,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.543750524520874,0.050000000745058,0.0458577834069728,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.543750524520874,0.050000000745058,0.0482904538512229,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.543750524520874,0.050000000745058,0.0356671623885631,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.543750524520874,0.050000000745058,0.0482904538512229,296.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.543750524520874,0.050000000745058,0.2290691137313842,284.9523620605469,284.95001220703125,298.6600036621094,294.92724609375,297.7333068847656,296.9914855957031,284.952392578125,1.0,0.1507319509983062,1.0,1.0,0.7466090321540833,1.0,-0.4886254370212555,0.2175853848457336,0.2710400521755218,0.0936616137623786,0.71681809425354,0.71681809425354,0.0,24.99972343444824,25.0,10884.9892578125,0.0,27.41062355041504,1.0,283.1499938964844,284.5729675292969,297.9290466308594,298.783447265625,293.1499938964844,293.1499938964844,283.1499938964844,17816.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357366532087326,1.0,0.0,0.0,1.828696608543396,1.8287042379379272,2.2313963654596602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.662109375,0.0,225.72427368164065,1895.4371337890625,0.0,205.7971649169922,0.4758570492267608,1.0,0.0,3.0,1.0,0.0
17651880,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.543750524520874,0.050000000745058,0.0458577834069728,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.543750524520874,0.050000000745058,0.0482904538512229,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.543750524520874,0.050000000745058,0.0356671623885631,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.543750524520874,0.050000000745058,0.0482904538512229,296.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.543750524520874,0.050000000745058,0.2290691137313842,284.9523620605469,284.95001220703125,298.6600036621094,294.92724609375,297.7333068847656,296.9914855957031,284.952392578125,1.0,0.1507319509983062,1.0,1.0,0.7466090321540833,1.0,-0.4886254370212555,0.2175853848457336,0.2710400521755218,0.0936616137623786,0.71681809425354,0.71681809425354,0.0,24.99972343444824,25.0,10884.9892578125,0.0,27.41062355041504,1.0,283.1499938964844,284.5729675292969,297.9290466308594,298.783447265625,293.1499938964844,293.1499938964844,283.1499938964844,17816.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357366532087326,1.0,0.0,0.0,1.828696608543396,1.8287042379379272,2.2313963654596602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.662109375,0.0,225.72427368164065,1895.4371337890625,0.0,205.7971649169922,0.4758570492267608,1.0,0.0,3.0,1.0,0.0
17651940,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437464714050293,0.050000000745058,0.0458578132092952,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437464714050293,0.050000000745058,0.0482904873788356,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437464714050293,0.050000000745058,0.0356671884655952,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437464714050293,0.050000000745058,0.0482904873788356,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437464714050293,0.050000000745058,0.2290692776441574,284.952392578125,284.95001220703125,298.7166748046875,294.9524230957031,297.7657165527344,297.00164794921875,284.952392578125,1.0,0.1507321000099182,1.0,1.0,0.7428841590881348,1.0,-0.4886257648468017,0.2180148959159851,0.2706108689308166,0.0939999669790268,0.7184324264526367,0.7184324264526367,0.0,24.99970054626465,25.0,10909.47265625,0.0,27.41069602966309,1.0,283.1499938964844,284.5704345703125,297.95416259765625,298.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17814.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577131330966949,1.0,0.0,0.0,1.8360675573349,1.8360751867294312,2.2494207030376859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.97021484375,0.0,227.91622924804688,1895.4371337890625,0.0,206.33740234375,0.4774062931537628,1.0,0.0,3.0,1.0,0.0
17652000,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437464714050293,0.050000000745058,0.0458578132092952,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437464714050293,0.050000000745058,0.0482904873788356,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437464714050293,0.050000000745058,0.0356671884655952,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437464714050293,0.050000000745058,0.0482904873788356,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5437464714050293,0.050000000745058,0.2290692776441574,284.952392578125,284.95001220703125,298.7166748046875,294.9524230957031,297.7657165527344,297.00164794921875,284.952392578125,1.0,0.1507321000099182,1.0,1.0,0.7428841590881348,1.0,-0.4886257648468017,0.2180148959159851,0.2706108689308166,0.0939999669790268,0.7184324264526367,0.7184324264526367,0.0,24.99970054626465,25.0,10909.47265625,0.0,27.41069602966309,1.0,283.1499938964844,284.5704345703125,297.95416259765625,298.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17814.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577131330966949,1.0,0.0,0.0,1.8360675573349,1.8360751867294312,2.2494207030376859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.97021484375,0.0,227.91622924804688,1895.4371337890625,0.0,206.33740234375,0.4774062931537628,1.0,0.0,3.0,1.0,0.0
17652060,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437426567077637,0.050000000745058,0.0458578430116176,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437426567077637,0.050000000745058,0.048290517181158,296.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437426567077637,0.050000000745058,0.035667210817337,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437426567077637,0.050000000745058,0.048290517181158,296.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437426567077637,0.050000000745058,0.2290694117546081,284.9524230957031,284.95001220703125,298.7733459472656,294.9775085449219,297.7982177734375,297.0117492675781,284.9524230957031,1.0,0.1507322639226913,1.0,1.0,0.7391723394393921,1.0,-0.4886260628700256,0.2184544503688812,0.2701716125011444,0.0943528041243553,0.720061182975769,0.720061182975769,0.0,24.999679565429688,25.0,10934.1171875,0.0,27.4107723236084,1.0,283.1499938964844,284.5679016113281,297.9792175292969,298.8379211425781,293.1499938964844,293.1499938964844,283.1499938964844,17812.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580557703971863,1.0,0.0,0.0,1.843497633934021,1.843505263328552,2.267663177235591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.3447265625,0.0,230.1412048339844,1895.4371337890625,0.0,206.8717498779297,0.4789693355560303,1.0,0.0,3.0,1.0,0.0
17652120,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437426567077637,0.050000000745058,0.0458578430116176,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437426567077637,0.050000000745058,0.048290517181158,296.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437426567077637,0.050000000745058,0.035667210817337,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437426567077637,0.050000000745058,0.048290517181158,296.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5437426567077637,0.050000000745058,0.2290694117546081,284.9524230957031,284.95001220703125,298.7733459472656,294.9775085449219,297.7982177734375,297.0117492675781,284.9524230957031,1.0,0.1507322639226913,1.0,1.0,0.7391723394393921,1.0,-0.4886260628700256,0.2184544503688812,0.2701716125011444,0.0943528041243553,0.720061182975769,0.720061182975769,0.0,24.999679565429688,25.0,10934.1171875,0.0,27.4107723236084,1.0,283.1499938964844,284.5679016113281,297.9792175292969,298.8379211425781,293.1499938964844,293.1499938964844,283.1499938964844,17812.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580557703971863,1.0,0.0,0.0,1.843497633934021,1.843505263328552,2.267663177235591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.3447265625,0.0,230.1412048339844,1895.4371337890625,0.0,206.8717498779297,0.4789693355560303,1.0,0.0,3.0,1.0,0.0
17652180,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437399744987488,0.050000000745058,0.0458578616380691,296.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437399744987488,0.050000000745058,0.0482905395328998,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437399744987488,0.050000000745058,0.0356672257184982,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437399744987488,0.050000000745058,0.0482905395328998,296.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437399744987488,0.050000000745058,0.2290695160627365,284.95245361328125,284.95001220703125,298.81640625,294.9965209960937,297.8229675292969,297.0193786621094,284.95245361328125,1.0,0.1507323831319809,1.0,1.0,0.7363513708114624,1.0,-0.4886262714862823,0.2187959849834442,0.2698302865028381,0.0946324989199638,0.7213141918182373,0.7213141918182373,0.0,24.99966621398925,25.0,10953.06640625,0.0,27.410831451416016,1.0,283.1499938964844,284.56597900390625,297.99822998046875,298.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,17811.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583132922649383,1.0,0.0,0.0,1.8492026329040527,1.849210381507873,2.281720270502774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.6083984375,0.0,231.8599090576172,1895.4371337890625,0.0,207.2735290527344,0.4801703095436096,1.0,0.0,3.0,1.0,0.0
17652240,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437391400337219,0.050000000745058,0.0458578690886497,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437391400337219,0.050000000745058,0.0482905432581901,296.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437391400337219,0.050000000745058,0.0356672331690788,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437391400337219,0.050000000745058,0.0482905432581901,296.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437391400337219,0.050000000745058,0.2290695458650589,284.95245361328125,284.95001220703125,298.8299865722656,295.00250244140625,297.830810546875,297.0217590332031,284.95245361328125,1.0,0.1507324278354644,1.0,1.0,0.7354605197906494,1.0,-0.4886263310909271,0.2189052104949951,0.269721120595932,0.094722956418991,0.7217129468917847,0.7217129468917847,0.0,24.999662399291992,25.0,10959.0966796875,0.0,27.410850524902344,1.0,283.1499938964844,284.5653686523437,298.00421142578125,298.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,17810.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583944141864776,1.0,0.0,0.0,1.8510167598724363,1.851024389266968,2.286199247691912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.87109375,0.0,232.4082794189453,1895.4371337890625,0.0,207.40011596679688,0.4805523455142975,1.0,0.0,3.0,1.0,0.0
17652300,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437374711036682,0.050000000745058,0.0458578802645206,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437374711036682,0.050000000745058,0.0482905581593513,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437374711036682,0.050000000745058,0.0356672406196594,296.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437374711036682,0.050000000745058,0.0482905581593513,296.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5437374711036682,0.050000000745058,0.2290696203708648,284.95245361328125,284.95001220703125,298.8583374023437,295.0150146484375,297.8471374511719,297.0267639160156,284.9524841308594,1.0,0.1507325172424316,1.0,1.0,0.7336046695709229,1.0,-0.488626480102539,0.2191352397203445,0.2694912254810333,0.0949140936136245,0.7225465774536133,0.7225465774536133,0.0,24.99965476989746,25.0,10971.6865234375,0.0,27.41089057922364,1.0,283.1499938964844,284.5641174316406,298.0167236328125,298.878662109375,293.1499938964844,293.1499938964844,283.1499938964844,17809.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585625290870666,1.0,0.0,0.0,1.854806661605835,1.854814410209656,2.2955708800509458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.68017578125,0.0,233.5569305419922,1895.4371337890625,0.0,207.6625213623047,0.4813507199287414,1.0,0.0,3.0,1.0,0.0
17652360,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5437358617782593,0.050000000745058,0.0458578951656818,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5437358617782593,0.050000000745058,0.0482905693352222,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5437358617782593,0.050000000745058,0.0356672517955303,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5437358617782593,0.050000000745058,0.0482905693352222,296.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5437358617782593,0.050000000745058,0.2290696799755096,284.9524841308594,284.95001220703125,298.8866577148437,295.02752685546875,297.86346435546875,297.03173828125,284.9524841308594,1.0,0.1507326066493988,1.0,1.0,0.7317505478858948,1.0,-0.4886265993118286,0.2193680852651596,0.2692585289478302,0.0951094478368759,0.7233849763870239,0.7233849763870239,0.0,24.99964714050293,25.0,10984.3408203125,0.0,27.41093063354492,1.0,283.1499938964844,284.5628356933594,298.0292053222656,298.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,17808.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587298989295959,1.0,0.0,0.0,1.8586152791976929,1.8586230278015137,2.3050078823416698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.52001953125,0.0,234.7152709960937,1895.4371337890625,0.0,207.92384338378903,0.4821533560752868,1.0,0.0,3.0,1.0,0.0
17652420,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437328219413757,0.050000000745058,0.0458579175174236,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437328219413757,0.050000000745058,0.0482905954122543,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437328219413757,0.050000000745058,0.0356672704219818,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437328219413757,0.050000000745058,0.0482905954122543,296.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437328219413757,0.050000000745058,0.2290697991847992,284.9525146484375,284.95001220703125,298.9433288574219,295.0526123046875,297.8961181640625,297.0413818359375,284.9525146484375,1.0,0.1507327854633331,1.0,1.0,0.7280423045158386,1.0,-0.4886268377304077,0.2198429107666015,0.2687839567661285,0.0955138280987739,0.7250729203224182,0.7250729203224182,0.0,24.9996337890625,25.0,11009.7451171875,0.0,27.411012649536133,1.0,283.1499938964844,284.5602722167969,298.05426025390625,298.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,17806.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590610027313232,1.0,0.0,0.0,1.866290807723999,1.86629855632782,2.3240851021455453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.2626953125,0.0,237.06301879882807,1895.4371337890625,0.0,208.44091796875,0.4837723672389984,1.0,0.0,3.0,1.0,0.0
17652480,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437328219413757,0.050000000745058,0.0458579175174236,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437328219413757,0.050000000745058,0.0482905954122543,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437328219413757,0.050000000745058,0.0356672704219818,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437328219413757,0.050000000745058,0.0482905954122543,296.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5437328219413757,0.050000000745058,0.2290697991847992,284.9525146484375,284.95001220703125,298.9433288574219,295.0526123046875,297.8961181640625,297.0413818359375,284.9525146484375,1.0,0.1507327854633331,1.0,1.0,0.7280423045158386,1.0,-0.4886268377304077,0.2198429107666015,0.2687839567661285,0.0955138280987739,0.7250729203224182,0.7250729203224182,0.0,24.9996337890625,25.0,11009.7451171875,0.0,27.411012649536133,1.0,283.1499938964844,284.5602722167969,298.05426025390625,298.9194641113281,293.1499938964844,293.1499938964844,283.1499938964844,17806.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590610027313232,1.0,0.0,0.0,1.866290807723999,1.86629855632782,2.3240851021455453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.2626953125,0.0,237.06301879882807,1895.4371337890625,0.0,208.44091796875,0.4837723672389984,1.0,0.0,3.0,1.0,0.0
17652540,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437300801277161,0.050000000745058,0.0458579398691654,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437300801277161,0.050000000745058,0.0482906177639961,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437300801277161,0.050000000745058,0.035667285323143,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437300801277161,0.050000000745058,0.0482906177639961,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437300801277161,0.050000000745058,0.2290699034929275,284.9525451660156,284.95001220703125,299.0,295.0777587890625,297.9288024902344,297.05084228515625,284.9525451660156,1.0,0.1507329642772674,1.0,1.0,0.7243340611457825,1.0,-0.4886270761489868,0.2203306257724762,0.2682964503765106,0.0959361642599105,0.7267760634422302,0.7267760634422302,0.0,24.99962043762207,25.0,11035.39453125,0.0,27.411094665527344,1.0,283.1499938964844,284.5577087402344,298.07940673828125,298.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,17804.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593867123126983,1.0,0.0,0.0,1.8740397691726685,1.8740476369857788,2.343424796436011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.12890625,0.0,239.45127868652344,1895.4371337890625,0.0,208.9498443603516,0.4854088127613067,1.0,0.0,3.0,1.0,0.0
17652600,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437300801277161,0.050000000745058,0.0458579398691654,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437300801277161,0.050000000745058,0.0482906177639961,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437300801277161,0.050000000745058,0.035667285323143,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437300801277161,0.050000000745058,0.0482906177639961,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437300801277161,0.050000000745058,0.2290699034929275,284.9525451660156,284.95001220703125,299.0,295.0777587890625,297.9288024902344,297.05084228515625,284.9525451660156,1.0,0.1507329642772674,1.0,1.0,0.7243340611457825,1.0,-0.4886270761489868,0.2203306257724762,0.2682964503765106,0.0959361642599105,0.7267760634422302,0.7267760634422302,0.0,24.99962043762207,25.0,11035.39453125,0.0,27.411094665527344,1.0,283.1499938964844,284.5577087402344,298.07940673828125,298.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,17804.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593867123126983,1.0,0.0,0.0,1.8740397691726685,1.8740476369857788,2.343424796436011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.12890625,0.0,239.45127868652344,1895.4371337890625,0.0,208.9498443603516,0.4854088127613067,1.0,0.0,3.0,1.0,0.0
17652660,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437275767326355,0.050000000745058,0.0458579584956169,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437275767326355,0.050000000745058,0.0482906363904476,296.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437275767326355,0.050000000745058,0.0356673002243042,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437275767326355,0.050000000745058,0.0482906363904476,296.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437275767326355,0.050000000745058,0.2290699928998947,284.9525756835937,284.95001220703125,299.0566711425781,295.10308837890625,297.9615783691406,297.0602111816406,284.9525756835937,1.0,0.1507331579923629,1.0,1.0,0.7206371426582336,1.0,-0.4886272549629211,0.2208303064107895,0.2677969634532928,0.0963753387331962,0.7284970283508301,0.7284970283508301,0.0,24.99960899353028,25.0,11061.328125,0.0,27.411178588867188,1.0,283.1499938964844,284.55517578125,298.10467529296875,298.9742736816406,293.1499938964844,293.1499938964844,283.1499938964844,17801.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597047626972198,1.0,0.0,0.0,1.8818565607070925,1.881864309310913,2.3630146017694642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.14013671875,0.0,241.8779144287109,1895.4371337890625,0.0,209.44705200195312,0.4870611429214477,1.0,0.0,3.0,1.0,0.0
17652720,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437275767326355,0.050000000745058,0.0458579584956169,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437275767326355,0.050000000745058,0.0482906363904476,296.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437275767326355,0.050000000745058,0.0356673002243042,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437275767326355,0.050000000745058,0.0482906363904476,296.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5437275767326355,0.050000000745058,0.2290699928998947,284.9525756835937,284.95001220703125,299.0566711425781,295.10308837890625,297.9615783691406,297.0602111816406,284.9525756835937,1.0,0.1507331579923629,1.0,1.0,0.7206371426582336,1.0,-0.4886272549629211,0.2208303064107895,0.2677969634532928,0.0963753387331962,0.7284970283508301,0.7284970283508301,0.0,24.99960899353028,25.0,11061.328125,0.0,27.411178588867188,1.0,283.1499938964844,284.55517578125,298.10467529296875,298.9742736816406,293.1499938964844,293.1499938964844,283.1499938964844,17801.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597047626972198,1.0,0.0,0.0,1.8818565607070925,1.881864309310913,2.3630146017694642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.14013671875,0.0,241.8779144287109,1895.4371337890625,0.0,209.44705200195312,0.4870611429214477,1.0,0.0,3.0,1.0,0.0
17652780,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437253713607788,0.050000000745058,0.0458579733967781,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437253713607788,0.050000000745058,0.0482906550168991,296.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437253713607788,0.050000000745058,0.035667311400175,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437253713607788,0.050000000745058,0.0482906550168991,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437253713607788,0.050000000745058,0.2290700823068618,284.9526062011719,284.95001220703125,299.11334228515625,295.1285705566406,297.9944152832031,297.06939697265625,284.9526062011719,1.0,0.1507333666086197,1.0,1.0,0.7169402837753296,1.0,-0.4886274635791778,0.2213433980941772,0.2672840356826782,0.0968338698148727,0.7302488684654236,0.7302488684654236,0.0,24.99959754943848,25.0,11087.744140625,0.0,27.41126251220703,1.0,283.1499938964844,284.5526123046875,298.13018798828125,299.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17799.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600193858146667,1.0,0.0,0.0,1.8897807598114007,1.889788627624512,2.382957120516949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.40234375,0.0,244.3546142578125,1895.4371337890625,0.0,209.93911743164065,0.4887370765209198,1.0,0.0,3.0,1.0,0.0
17652840,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437253713607788,0.050000000745058,0.0458579733967781,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437253713607788,0.050000000745058,0.0482906550168991,296.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437253713607788,0.050000000745058,0.035667311400175,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437253713607788,0.050000000745058,0.0482906550168991,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437253713607788,0.050000000745058,0.2290700823068618,284.9526062011719,284.95001220703125,299.11334228515625,295.1285705566406,297.9944152832031,297.06939697265625,284.9526062011719,1.0,0.1507333666086197,1.0,1.0,0.7169402837753296,1.0,-0.4886274635791778,0.2213433980941772,0.2672840356826782,0.0968338698148727,0.7302488684654236,0.7302488684654236,0.0,24.99959754943848,25.0,11087.744140625,0.0,27.41126251220703,1.0,283.1499938964844,284.5526123046875,298.13018798828125,299.0019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17799.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600193858146667,1.0,0.0,0.0,1.8897807598114007,1.889788627624512,2.382957120516949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.40234375,0.0,244.3546142578125,1895.4371337890625,0.0,209.93911743164065,0.4887370765209198,1.0,0.0,3.0,1.0,0.0
17652900,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437242984771729,0.050000000745058,0.0458579808473587,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437242984771729,0.050000000745058,0.0482906624674797,296.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437242984771729,0.050000000745058,0.0356673188507556,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437242984771729,0.050000000745058,0.0482906624674797,296.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5437242984771729,0.050000000745058,0.2290701121091842,284.9526062011719,284.95001220703125,299.14166259765625,295.14141845703125,298.0108642578125,297.073974609375,284.95263671875,1.0,0.1507334560155868,1.0,1.0,0.7150918245315552,1.0,-0.4886275231838226,0.2216053903102874,0.2670221328735351,0.0970700159668922,0.7311342358589172,0.7311342358589172,0.0,24.99959373474121,25.0,11101.0693359375,0.0,27.41130447387696,1.0,283.1499938964844,284.55133056640625,298.1430053710937,299.01593017578125,293.1499938964844,293.1499938964844,283.1499938964844,17798.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601742386817932,1.0,0.0,0.0,1.893777847290039,1.8937857151031487,2.3930482484502136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.59814453125,0.0,245.6105194091797,1895.4371337890625,0.0,210.1814117431641,0.4895828366279602,1.0,0.0,3.0,1.0,0.0
17652960,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5437234044075012,0.050000000745058,0.0458579882979393,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5437234044075012,0.050000000745058,0.0482906699180603,296.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5437234044075012,0.050000000745058,0.0356673263013362,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5437234044075012,0.050000000745058,0.0482906699180603,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5437234044075012,0.050000000745058,0.2290701568126678,284.95263671875,284.95001220703125,299.1700134277344,295.1543273925781,298.02734375,297.0785217285156,284.95263671875,1.0,0.1507335603237152,1.0,1.0,0.7132462859153748,1.0,-0.4886276125907898,0.2218704968690872,0.2667571008205414,0.0973109528422355,0.7320274114608765,0.7320274114608765,0.0,24.999588012695312,25.0,11114.533203125,0.0,27.411348342895508,1.0,283.1499938964844,284.550048828125,298.1559143066406,299.0299377441406,293.1499938964844,293.1499938964844,283.1499938964844,17796.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603279292583465,1.0,0.0,0.0,1.897803544998169,1.8978114128112795,2.403233168024599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.86376953125,0.0,246.8798828125,1895.4371337890625,0.0,210.4219207763672,0.4904349744319916,1.0,0.0,3.0,1.0,0.0
17653020,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5437217354774475,0.050000000745058,0.0458580031991004,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5437217354774475,0.050000000745058,0.0482906848192215,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5437217354774475,0.050000000745058,0.0356673337519168,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5437217354774475,0.050000000745058,0.0482906848192215,296.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5437217354774475,0.050000000745058,0.2290702164173126,284.9526672363281,284.95001220703125,299.2266540527344,295.1803894042969,298.0603942871094,297.08746337890625,284.95269775390625,1.0,0.1507337689399719,1.0,1.0,0.7095551490783691,1.0,-0.4886277318000793,0.2224115133285522,0.2662162482738495,0.0978081822395324,0.7338427305221558,0.7338427305221558,0.0,24.99957847595215,25.0,11141.9375,0.0,27.411434173583984,1.0,283.1499938964844,284.5475158691406,298.1819763183594,299.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,17793.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606366217136383,1.0,0.0,0.0,1.9059622287750244,1.9059702157974243,2.4239406570814026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.64697265625,0.0,249.4660186767578,1895.4371337890625,0.0,210.9051818847656,0.4921627044677734,1.0,0.0,3.0,1.0,0.0
17653080,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5437217354774475,0.050000000745058,0.0458580031991004,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5437217354774475,0.050000000745058,0.0482906848192215,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5437217354774475,0.050000000745058,0.0356673337519168,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5437217354774475,0.050000000745058,0.0482906848192215,296.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5437217354774475,0.050000000745058,0.2290702164173126,284.9526672363281,284.95001220703125,299.2266540527344,295.1803894042969,298.0603942871094,297.08746337890625,284.95269775390625,1.0,0.1507337689399719,1.0,1.0,0.7095551490783691,1.0,-0.4886277318000793,0.2224115133285522,0.2662162482738495,0.0978081822395324,0.7338427305221558,0.7338427305221558,0.0,24.99957847595215,25.0,11141.9375,0.0,27.411434173583984,1.0,283.1499938964844,284.5475158691406,298.1819763183594,299.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,17793.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606366217136383,1.0,0.0,0.0,1.9059622287750244,1.9059702157974243,2.4239406570814026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.64697265625,0.0,249.4660186767578,1895.4371337890625,0.0,210.9051818847656,0.4921627044677734,1.0,0.0,3.0,1.0,0.0
17653140,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5437203049659729,0.050000000745058,0.0458580143749713,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5437203049659729,0.050000000745058,0.0482906959950923,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5437203049659729,0.050000000745058,0.0356673449277877,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5437203049659729,0.050000000745058,0.0482906959950923,296.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5437203049659729,0.050000000745058,0.2290702611207962,284.9527282714844,284.95001220703125,299.2833251953125,295.2068176269531,298.093505859375,297.0963439941406,284.9527282714844,1.0,0.1507339775562286,1.0,1.0,0.7058640122413635,1.0,-0.4886278510093689,0.2229678481817245,0.2656599879264831,0.0983252301812172,0.7356885075569153,0.7356885075569153,0.0,24.999568939208984,25.0,11169.7998046875,0.0,27.41152000427246,1.0,283.1499938964844,284.5449523925781,298.2083435058594,299.08697509765625,293.1499938964844,293.1499938964844,283.1499938964844,17789.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609395027160644,1.0,0.0,0.0,1.91423761844635,1.91424560546875,2.445034965603554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.6767578125,0.0,252.1084899902344,1895.4371337890625,0.0,211.3795623779297,0.4939164519309997,1.0,0.0,3.0,1.0,0.0
17653200,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5437203049659729,0.050000000745058,0.0458580143749713,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5437203049659729,0.050000000745058,0.0482906959950923,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5437203049659729,0.050000000745058,0.0356673449277877,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5437203049659729,0.050000000745058,0.0482906959950923,296.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5437203049659729,0.050000000745058,0.2290702611207962,284.9527282714844,284.95001220703125,299.2833251953125,295.2068176269531,298.093505859375,297.0963439941406,284.9527282714844,1.0,0.1507339775562286,1.0,1.0,0.7058640122413635,1.0,-0.4886278510093689,0.2229678481817245,0.2656599879264831,0.0983252301812172,0.7356885075569153,0.7356885075569153,0.0,24.999568939208984,25.0,11169.7998046875,0.0,27.41152000427246,1.0,283.1499938964844,284.5449523925781,298.2083435058594,299.08697509765625,293.1499938964844,293.1499938964844,283.1499938964844,17789.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609395027160644,1.0,0.0,0.0,1.91423761844635,1.91424560546875,2.445034965603554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.6767578125,0.0,252.1084899902344,1895.4371337890625,0.0,211.3795623779297,0.4939164519309997,1.0,0.0,3.0,1.0,0.0
17653260,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5437192320823669,0.050000000745058,0.0458580218255519,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5437192320823669,0.050000000745058,0.0482907034456729,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5437192320823669,0.050000000745058,0.035667348653078,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5437192320823669,0.050000000745058,0.0482907034456729,296.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5437192320823669,0.050000000745058,0.2290703058242797,284.9527893066406,284.95001220703125,299.3399963378906,295.233642578125,298.12677001953125,297.1051025390625,284.9527893066406,1.0,0.1507342010736465,1.0,1.0,0.7021852731704712,1.0,-0.488627940416336,0.223537728190422,0.2650902271270752,0.0988619625568389,0.7375719547271729,0.7375719547271729,0.0,24.99955940246582,25.0,11198.3232421875,0.0,27.41160774230957,1.0,283.1499938964844,284.5423889160156,298.2351379394531,299.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,17786.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612378239631653,1.0,0.0,0.0,1.9226515293121336,1.9226595163345337,2.466576347615046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.0517578125,0.0,254.8148651123047,1895.4371337890625,0.0,211.84703063964844,0.4957008361816406,1.0,0.0,3.0,1.0,0.0
