time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653320,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5437192320823669,0.050000000745058,0.0458580218255519,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5437192320823669,0.050000000745058,0.0482907034456729,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5437192320823669,0.050000000745058,0.035667348653078,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5437192320823669,0.050000000745058,0.0482907034456729,296.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5437192320823669,0.050000000745058,0.2290703058242797,284.9527893066406,284.95001220703125,299.3399963378906,295.233642578125,298.12677001953125,297.1051025390625,284.9527893066406,1.0,0.1507342010736465,1.0,1.0,0.7021852731704712,1.0,-0.488627940416336,0.223537728190422,0.2650902271270752,0.0988619625568389,0.7375719547271729,0.7375719547271729,0.0,24.99955940246582,25.0,11198.3232421875,0.0,27.41160774230957,1.0,283.1499938964844,284.5423889160156,298.2351379394531,299.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,17786.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612378239631653,1.0,0.0,0.0,1.9226515293121336,1.9226595163345337,2.466576347615046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.0517578125,0.0,254.8148651123047,1895.4371337890625,0.0,211.84703063964844,0.4957008361816406,1.0,0.0,3.0,1.0,0.0
17653380,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5437184572219849,0.050000000745058,0.0458580255508422,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5437184572219849,0.050000000745058,0.0482907108962535,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5437184572219849,0.050000000745058,0.0356673523783683,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5437184572219849,0.050000000745058,0.0482907108962535,296.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.5437184572219849,0.050000000745058,0.2290703356266021,284.95281982421875,284.95001220703125,299.3876037597656,295.2565002441406,298.1548156738281,297.1123352050781,284.9528503417969,1.0,0.1507343798875808,1.0,1.0,0.6990951299667358,1.0,-0.4886280000209808,0.2240287959575653,0.2645992040634155,0.0993290320038795,0.7391879558563232,0.7391879558563232,0.0,24.99955177307129,25.0,11222.8095703125,0.0,27.41168212890625,1.0,283.1499938964844,284.54022216796875,298.2580261230469,299.1409912109375,293.1499938964844,293.1499938964844,283.1499938964844,17782.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614919185638428,1.0,0.0,0.0,1.929851770401001,1.9298598766326904,2.4850851332303137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.2568359375,0.0,257.1468505859375,1895.4371337890625,0.0,212.2454071044922,0.4972288310527801,1.0,0.0,3.0,1.0,0.0
17653440,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5437183976173401,0.050000000745058,0.0458580255508422,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5437183976173401,0.050000000745058,0.0482907108962535,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5437183976173401,0.050000000745058,0.0356673561036586,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5437183976173401,0.050000000745058,0.0482907108962535,296.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5437183976173401,0.050000000745058,0.2290703356266021,284.9528503417969,284.95001220703125,299.39666748046875,295.2608947753906,298.16015625,297.1137084960937,284.9528503417969,1.0,0.1507344245910644,1.0,1.0,0.6985065340995789,1.0,-0.4886280000209808,0.2241235971450805,0.2645044028759002,0.0994198471307754,0.739499568939209,0.739499568939209,0.0,24.999549865722656,25.0,11227.5458984375,0.0,27.41169548034668,1.0,283.1499938964844,284.5398254394531,298.2624206542969,299.1457824707031,293.1499938964844,293.1499938964844,283.1499938964844,17782.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615406155586242,1.0,0.0,0.0,1.93123745918274,1.9312455654144287,2.488655184151867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.80908203125,0.0,257.5973205566406,1895.4371337890625,0.0,212.3217620849609,0.4975230097770691,1.0,0.0,3.0,1.0,0.0
17653500,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5437180995941162,0.050000000745058,0.0458580292761325,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5437180995941162,0.050000000745058,0.0482907146215438,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5437180995941162,0.050000000745058,0.0356673561036586,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5437180995941162,0.050000000745058,0.0482907146215438,296.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5437180995941162,0.050000000745058,0.2290703505277633,284.952880859375,284.95001220703125,299.42498779296875,295.2747497558594,298.1769104003906,297.1180114746094,284.952880859375,1.0,0.1507345288991928,1.0,1.0,0.6966671943664551,1.0,-0.4886280298233032,0.2244226187467575,0.2642053961753845,0.0997071862220764,0.7404788136482239,0.7404788136482239,0.0,24.99954605102539,25.0,11242.4423828125,0.0,27.411739349365234,1.0,283.1499938964844,284.5385131835937,298.2762756347656,299.1607971191406,293.1499938964844,293.1499938964844,283.1499938964844,17779.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361691802740097,1.0,0.0,0.0,1.9355909824371336,1.9355990886688232,2.4998882963700453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.8359375,0.0,259.01641845703125,1895.4371337890625,0.0,212.5588836669922,0.4984475672245025,1.0,0.0,3.0,1.0,0.0
17653560,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5437178611755371,0.050000000745058,0.0458580330014228,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5437178611755371,0.050000000745058,0.0482907146215438,296.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5437178611755371,0.050000000745058,0.0356673561036586,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5437178611755371,0.050000000745058,0.0482907146215438,296.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5437178611755371,0.050000000745058,0.2290703654289245,284.9529113769531,284.95001220703125,299.4533386230469,295.2886962890625,298.19366455078125,297.12225341796875,284.9529113769531,1.0,0.1507346481084823,1.0,1.0,0.6948344111442566,1.0,-0.4886280596256256,0.2247248291969299,0.2639032304286957,0.0999990627169609,0.7414689064025879,0.7414689064025879,0.0,24.99954032897949,25.0,11257.5205078125,0.0,27.41178321838379,1.0,283.1499938964844,284.5372314453125,298.29022216796875,299.1759948730469,293.1499938964844,293.1499938964844,283.1499938964844,17777.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618426024913788,1.0,0.0,0.0,1.939986109733581,1.9399943351745603,2.511254137971264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.9619140625,0.0,260.45465087890625,1895.4371337890625,0.0,212.7954864501953,0.4993813037872314,1.0,0.0,3.0,1.0,0.0
17653620,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.543717622756958,0.050000000745058,0.0458580330014228,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.543717622756958,0.050000000745058,0.0482907183468341,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.543717622756958,0.050000000745058,0.0356673598289489,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.543717622756958,0.050000000745058,0.0482907183468341,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.543717622756958,0.050000000745058,0.2290703654289245,284.9529724121094,284.95001220703125,299.510009765625,295.3170471191406,298.22735595703125,297.13067626953125,284.9529724121094,1.0,0.1507348716259002,1.0,1.0,0.6911687850952148,1.0,-0.4886280596256256,0.2253417819738388,0.263286292552948,0.1005999371409416,0.7434864640235901,0.7434864640235901,0.0,24.99953269958496,25.0,11288.33984375,0.0,27.41187286376953,1.0,283.1499938964844,284.53466796875,298.318603515625,299.2068786621094,293.1499938964844,293.1499938964844,283.1499938964844,17773.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621459603309631,1.0,0.0,0.0,1.948917031288147,1.9489251375198364,2.534428631406627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.56591796875,0.0,263.3941345214844,1895.4371337890625,0.0,213.2715759277344,0.5012797713279724,1.0,0.0,3.0,1.0,0.0
17653680,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.543717622756958,0.050000000745058,0.0458580330014228,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.543717622756958,0.050000000745058,0.0482907183468341,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.543717622756958,0.050000000745058,0.0356673598289489,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.543717622756958,0.050000000745058,0.0482907183468341,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.543717622756958,0.050000000745058,0.2290703654289245,284.9529724121094,284.95001220703125,299.510009765625,295.3170471191406,298.22735595703125,297.13067626953125,284.9529724121094,1.0,0.1507348716259002,1.0,1.0,0.6911687850952148,1.0,-0.4886280596256256,0.2253417819738388,0.263286292552948,0.1005999371409416,0.7434864640235901,0.7434864640235901,0.0,24.99953269958496,25.0,11288.33984375,0.0,27.41187286376953,1.0,283.1499938964844,284.53466796875,298.318603515625,299.2068786621094,293.1499938964844,293.1499938964844,283.1499938964844,17773.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621459603309631,1.0,0.0,0.0,1.948917031288147,1.9489251375198364,2.534428631406627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.56591796875,0.0,263.3941345214844,1895.4371337890625,0.0,213.2715759277344,0.5012797713279724,1.0,0.0,3.0,1.0,0.0
17653740,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5437176823616028,0.050000000745058,0.0458580330014228,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5437176823616028,0.050000000745058,0.0482907146215438,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5437176823616028,0.050000000745058,0.0356673598289489,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5437176823616028,0.050000000745058,0.0482907146215438,296.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5437176823616028,0.050000000745058,0.2290703654289245,284.9530334472656,284.95001220703125,299.5666809082031,295.3460388183594,298.2611694335937,297.1390380859375,284.9530639648437,1.0,0.1507351100444793,1.0,1.0,0.6875032186508179,1.0,-0.4886280596256256,0.2259761989116668,0.2626518607139587,0.1012238413095474,0.7455530166625977,0.7455530166625977,0.0,24.9995231628418,25.0,11320.0,0.0,27.41196250915528,1.0,283.1499938964844,284.5320739746094,298.3475646972656,299.2384033203125,293.1499938964844,293.1499938964844,283.1499938964844,17768.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624484837055206,1.0,0.0,0.0,1.9580334424972528,1.9580416679382324,2.5581948648323305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.62158203125,0.0,266.4185791015625,1895.4371337890625,0.0,213.74655151367188,0.5032192468643188,1.0,0.0,3.0,1.0,0.0
17653800,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5437176823616028,0.050000000745058,0.0458580330014228,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5437176823616028,0.050000000745058,0.0482907146215438,296.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5437176823616028,0.050000000745058,0.0356673598289489,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5437176823616028,0.050000000745058,0.0482907146215438,296.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5437176823616028,0.050000000745058,0.2290703654289245,284.9530334472656,284.95001220703125,299.5666809082031,295.3460388183594,298.2611694335937,297.1390380859375,284.9530639648437,1.0,0.1507351100444793,1.0,1.0,0.6875032186508179,1.0,-0.4886280596256256,0.2259761989116668,0.2626518607139587,0.1012238413095474,0.7455530166625977,0.7455530166625977,0.0,24.9995231628418,25.0,11320.0,0.0,27.41196250915528,1.0,283.1499938964844,284.5320739746094,298.3475646972656,299.2384033203125,293.1499938964844,293.1499938964844,283.1499938964844,17768.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624484837055206,1.0,0.0,0.0,1.9580334424972528,1.9580416679382324,2.5581948648323305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.62158203125,0.0,266.4185791015625,1895.4371337890625,0.0,213.74655151367188,0.5032192468643188,1.0,0.0,3.0,1.0,0.0
17653860,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5437180995941162,0.050000000745058,0.0458580292761325,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5437180995941162,0.050000000745058,0.0482907146215438,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5437180995941162,0.050000000745058,0.0356673561036586,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5437180995941162,0.050000000745058,0.0482907146215438,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5437180995941162,0.050000000745058,0.2290703505277633,284.953125,284.95001220703125,299.6233215332031,295.3757019042969,298.2951354980469,297.1473083496094,284.9531555175781,1.0,0.1507353484630584,1.0,1.0,0.6838462352752686,1.0,-0.4886280298233032,0.226626917719841,0.2620011270046234,0.1018704921007156,0.7476744651794434,0.7476744651794434,0.0,24.99951362609864,25.0,11352.64453125,0.0,27.412052154541016,1.0,283.1499938964844,284.5295104980469,298.3772277832031,299.2706604003906,293.1499938964844,293.1499938964844,283.1499938964844,17762.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627502918243408,1.0,0.0,0.0,1.9673526287078853,1.9673608541488647,2.58260399732535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.2001953125,0.0,269.5350036621094,1895.4371337890625,0.0,214.2206878662109,0.5052033066749573,1.0,0.0,3.0,1.0,0.0
17653920,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5437180995941162,0.050000000745058,0.0458580292761325,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5437180995941162,0.050000000745058,0.0482907146215438,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5437180995941162,0.050000000745058,0.0356673561036586,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5437180995941162,0.050000000745058,0.0482907146215438,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5437180995941162,0.050000000745058,0.2290703505277633,284.953125,284.95001220703125,299.6233215332031,295.3757019042969,298.2951354980469,297.1473083496094,284.9531555175781,1.0,0.1507353484630584,1.0,1.0,0.6838462352752686,1.0,-0.4886280298233032,0.226626917719841,0.2620011270046234,0.1018704921007156,0.7476744651794434,0.7476744651794434,0.0,24.99951362609864,25.0,11352.64453125,0.0,27.412052154541016,1.0,283.1499938964844,284.5295104980469,298.3772277832031,299.2706604003906,293.1499938964844,293.1499938964844,283.1499938964844,17762.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627502918243408,1.0,0.0,0.0,1.9673526287078853,1.9673608541488647,2.58260399732535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.2001953125,0.0,269.5350036621094,1895.4371337890625,0.0,214.2206878662109,0.5052033066749573,1.0,0.0,3.0,1.0,0.0
17653980,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7482595443725586,0.1154479533433914,0.1053570210933685,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.5601906180381775,0.050000000745058,0.0481714531779289,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.5601906180381775,0.050000000745058,0.0355792716145515,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.5601906180381775,0.050000000745058,0.0481714531779289,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.5601906180381775,0.050000000745058,0.2285046428442001,285.046142578125,284.95001220703125,299.67999267578125,295.4060974121094,298.30322265625,297.1254577636719,285.0947570800781,1.0,0.1519521027803421,1.0,1.0,0.6801891922950745,1.0,-0.5589909553527832,0.2579960823059082,0.300994873046875,0.1238793954253196,0.8248264789581299,0.8248264789581299,0.0,22.60590553283692,25.0,12732.4423828125,0.0,31.420413970947266,1.0,283.1499938964844,284.6453552246094,298.435546875,299.3854675292969,293.1499938964844,293.1499938964844,283.1499938964844,15372.8388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669032454490661,1.0,0.0,0.0,2.0377488136291504,2.037757158279419,2.770732976387081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.3564453125,0.0,284.1292419433594,1895.4371337890625,0.0,220.771728515625,0.5173858404159546,1.0,0.0,3.0,1.0,0.0
17654040,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7482595443725586,0.1154479533433914,0.1053570210933685,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.5601906180381775,0.050000000745058,0.0481714531779289,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.5601906180381775,0.050000000745058,0.0355792716145515,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.5601906180381775,0.050000000745058,0.0481714531779289,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.5601906180381775,0.050000000745058,0.2285046428442001,285.046142578125,284.95001220703125,299.67999267578125,295.4060974121094,298.30322265625,297.1254577636719,285.0947570800781,1.0,0.1519521027803421,1.0,1.0,0.6801891922950745,1.0,-0.5589909553527832,0.2579960823059082,0.300994873046875,0.1238793954253196,0.8248264789581299,0.8248264789581299,0.0,22.60590553283692,25.0,12732.4423828125,0.0,31.420413970947266,1.0,283.1499938964844,284.6453552246094,298.435546875,299.3854675292969,293.1499938964844,293.1499938964844,283.1499938964844,15372.8388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669032454490661,1.0,0.0,0.0,2.0377488136291504,2.037757158279419,2.770732976387081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.3564453125,0.0,284.1292419433594,1895.4371337890625,0.0,220.771728515625,0.5173858404159546,1.0,0.0,3.0,1.0,0.0
17654100,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7411357164382935,0.112649992108345,0.1031619012355804,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.5581159591674805,0.050000000745058,0.048185296356678,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.5581159591674805,0.050000000745058,0.0355894975364208,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.5581159591674805,0.050000000745058,0.048185296356678,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.5581159591674805,0.050000000745058,0.2285702973604202,285.1029663085937,284.95001220703125,299.7083435058594,295.42156982421875,298.3037109375,297.09783935546875,285.0973205566406,1.0,0.152415320277214,1.0,1.0,0.6783607006072998,1.0,-0.5564529895782471,0.25725919008255,0.2991937696933746,0.1235311478376388,0.9078206419944764,0.9078206419944764,0.0,22.9343376159668,25.0,12919.4638671875,0.0,31.500852584838867,1.0,283.1499938964844,284.5881042480469,298.4979553222656,299.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,12955.4833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770530223846435,1.0,0.0,0.0,2.1681783199310303,2.168186902999878,3.136775035272877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.52490234375,0.0,322.4840393066406,1895.4371337890625,0.0,237.03399658203125,0.5413643717765808,1.0,0.0,3.0,1.0,0.0
17654160,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7361494302749634,0.1118796840310096,0.101675234735012,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5565087795257568,0.050000000745058,0.0481962412595748,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5565087795257568,0.050000000745058,0.0355975776910781,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5565087795257568,0.050000000745058,0.0481962412595748,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.5565087795257568,0.050000000745058,0.2286222130060196,285.072265625,284.95001220703125,299.7366638183594,295.437255859375,298.3117370605469,297.08416748046875,285.0516357421875,1.0,0.1528206765651703,1.0,1.0,0.676917314529419,1.0,-0.5547659993171692,0.2568352222442627,0.2979307770729065,0.1233324110507965,0.9338821172714232,0.9338821172714232,0.0,23.1960563659668,25.0,12927.4111328125,0.0,31.593412399291992,1.0,283.1499938964844,284.52423095703125,298.53350830078125,299.55059814453125,293.1499938964844,293.1499938964844,283.1499938964844,12972.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879263997077942,1.0,0.0,0.0,2.265388965606689,2.2653982639312744,3.424356407322193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.06103515625,0.0,362.39501953125,1895.4371337890625,0.0,254.9660186767578,0.5656553506851196,1.0,0.0,3.0,1.0,0.0
17654220,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.734454333782196,0.1126048192381858,0.1017549857497215,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5546696782112122,0.050000000745058,0.0482089817523956,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5546696782112122,0.050000000745058,0.0356069914996624,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5546696782112122,0.050000000745058,0.0482089817523956,296.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5546696782112122,0.050000000745058,0.2286826521158218,284.99151611328125,284.95001220703125,299.7933349609375,295.46929931640625,298.3363647460937,297.0747985839844,284.97882080078125,1.0,0.1535357534885406,1.0,1.0,0.6740306615829468,1.0,-0.5549755692481995,0.2575559616088867,0.2974196076393127,0.1240387856960296,0.9328742027282716,0.9328742027282716,0.0,23.520761489868164,25.0,12991.611328125,0.0,31.919313430786133,1.0,283.1499938964844,284.43145751953125,298.5373840332031,299.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,14839.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024201035499573,1.0,0.0,0.0,2.433391571044922,2.4334020614624023,3.9510939586762106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.05029296875,0.0,448.51263427734375,1895.4371337890625,0.0,279.9483642578125,0.606410801410675,1.0,0.0,3.0,1.0,0.0
17654280,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.734454333782196,0.1126048192381858,0.1017549857497215,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5546696782112122,0.050000000745058,0.0482089817523956,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5546696782112122,0.050000000745058,0.0356069914996624,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5546696782112122,0.050000000745058,0.0482089817523956,296.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5546696782112122,0.050000000745058,0.2286826521158218,284.99151611328125,284.95001220703125,299.7933349609375,295.46929931640625,298.3363647460937,297.0747985839844,284.97882080078125,1.0,0.1535357534885406,1.0,1.0,0.6740306615829468,1.0,-0.5549755692481995,0.2575559616088867,0.2974196076393127,0.1240387856960296,0.9328742027282716,0.9328742027282716,0.0,23.520761489868164,25.0,12991.611328125,0.0,31.919313430786133,1.0,283.1499938964844,284.43145751953125,298.5373840332031,299.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,14839.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024201035499573,1.0,0.0,0.0,2.433391571044922,2.4334020614624023,3.9510939586762106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.05029296875,0.0,448.51263427734375,1895.4371337890625,0.0,279.9483642578125,0.606410801410675,1.0,0.0,3.0,1.0,0.0
17654340,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7363274693489075,0.1142453923821449,0.103111483156681,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5535544157028198,0.050000000745058,0.0482168234884738,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5535544157028198,0.050000000745058,0.0356127806007862,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5535544157028198,0.050000000745058,0.0482168234884738,296.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5535544157028198,0.050000000745058,0.2287198454141616,284.9450378417969,284.95001220703125,299.8500061035156,295.502197265625,298.3648376464844,297.0729675292969,284.9378967285156,1.0,0.1541505604982376,1.0,1.0,0.6711439490318298,1.0,-0.5566738247871399,0.2589461207389831,0.2977276742458343,0.1252280175685882,0.9130008816719056,0.9130008816719056,0.0,23.735151290893555,25.0,13081.9052734375,0.0,32.279727935791016,1.0,283.1499938964844,284.37457275390625,298.52459716796875,299.5694885253906,293.1499938964844,293.1499938964844,283.1499938964844,17037.544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406732976436615,1.0,0.0,0.0,2.5590691566467285,2.5590808391571045,4.369757675704023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.92529296875,0.0,524.936279296875,1895.4371337890625,0.0,287.6682434082031,0.6379527449607849,1.0,0.0,3.0,1.0,0.0
17654400,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7363274693489075,0.1142453923821449,0.103111483156681,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5535544157028198,0.050000000745058,0.0482168234884738,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5535544157028198,0.050000000745058,0.0356127806007862,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5535544157028198,0.050000000745058,0.0482168234884738,296.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5535544157028198,0.050000000745058,0.2287198454141616,284.9450378417969,284.95001220703125,299.8500061035156,295.502197265625,298.3648376464844,297.0729675292969,284.9378967285156,1.0,0.1541505604982376,1.0,1.0,0.6711439490318298,1.0,-0.5566738247871399,0.2589461207389831,0.2977276742458343,0.1252280175685882,0.9130008816719056,0.9130008816719056,0.0,23.735151290893555,25.0,13081.9052734375,0.0,32.279727935791016,1.0,283.1499938964844,284.37457275390625,298.52459716796875,299.5694885253906,293.1499938964844,293.1499938964844,283.1499938964844,17037.544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406732976436615,1.0,0.0,0.0,2.5590691566467285,2.5590808391571045,4.369757675704023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.92529296875,0.0,524.936279296875,1895.4371337890625,0.0,287.6682434082031,0.6379527449607849,1.0,0.0,3.0,1.0,0.0
17654460,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7396438717842102,0.1164745241403579,0.1049620881676673,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5528152585029602,0.050000000745058,0.0482220649719238,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5528152585029602,0.050000000745058,0.0356166549026966,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5528152585029602,0.050000000745058,0.0482220649719238,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5528152585029602,0.050000000745058,0.2287447154521942,284.9202575683594,284.95001220703125,299.9037170410156,295.5334167480469,298.39569091796875,297.0762939453125,284.9172668457031,1.0,0.1546891629695892,1.0,1.0,0.667668342590332,1.0,-0.558941662311554,0.2607363164424896,0.2982053458690643,0.1267612129449844,0.883816659450531,0.883816659450531,0.0,23.88925743103028,25.0,13170.5146484375,0.0,32.63813400268555,1.0,283.1499938964844,284.3442687988281,298.5329284667969,299.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,19360.935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061959385871887,1.0,0.0,0.0,2.6377522945404053,2.6377649307250977,4.6426009703282034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.80029296875,0.0,581.6715087890625,1895.4371337890625,0.0,286.6990661621094,0.6528932452201843,1.0,0.0,3.0,1.0,0.0
17654520,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7396438717842102,0.1164745241403579,0.1049620881676673,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5528152585029602,0.050000000745058,0.0482220649719238,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5528152585029602,0.050000000745058,0.0356166549026966,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5528152585029602,0.050000000745058,0.0482220649719238,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.5528152585029602,0.050000000745058,0.2287447154521942,284.9202575683594,284.95001220703125,299.9037170410156,295.5334167480469,298.39569091796875,297.0762939453125,284.9172668457031,1.0,0.1546891629695892,1.0,1.0,0.667668342590332,1.0,-0.558941662311554,0.2607363164424896,0.2982053458690643,0.1267612129449844,0.883816659450531,0.883816659450531,0.0,23.88925743103028,25.0,13170.5146484375,0.0,32.63813400268555,1.0,283.1499938964844,284.3442687988281,298.5329284667969,299.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,19360.935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061959385871887,1.0,0.0,0.0,2.6377522945404053,2.6377649307250977,4.6426009703282034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.80029296875,0.0,581.6715087890625,1895.4371337890625,0.0,286.6990661621094,0.6528932452201843,1.0,0.0,3.0,1.0,0.0
17654580,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7441031336784363,0.119072712957859,0.1071803048253059,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.5524303317070007,0.050000000745058,0.0482248067855834,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.5524303317070007,0.050000000745058,0.0356186777353286,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.5524303317070007,0.050000000745058,0.0482248067855834,296.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.5524303317070007,0.050000000745058,0.2287577241659164,284.9213562011719,284.95001220703125,299.9480895996094,295.558349609375,298.42510986328125,297.0854187011719,284.9241638183594,1.0,0.1551411300897598,1.0,1.0,0.6644707918167114,1.0,-0.5616282820701599,0.2626711130142212,0.2989571392536163,0.1284125447273254,0.8654855489730835,0.8654855489730835,0.0,23.984203338623047,25.0,13226.25390625,0.0,32.98179244995117,1.0,283.1499938964844,284.3544921875,298.5533142089844,299.59637451171875,293.1499938964844,293.1499938964844,283.1499938964844,20220.953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050304591655731,1.0,0.0,0.0,2.6221492290496826,2.622162103652954,4.587839157466078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.73046875,0.0,577.260498046875,1895.4371337890625,0.0,284.6036071777344,0.6530728936195374,1.0,0.0,3.0,1.0,0.0
17654640,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7445406913757324,0.1193176880478859,0.1073916107416153,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.5524069666862488,0.050000000745058,0.0482249744236469,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.5524069666862488,0.050000000745058,0.0356188006699085,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.5524069666862488,0.050000000745058,0.0482249744236469,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.5524069666862488,0.050000000745058,0.2287585139274597,284.9223022460937,284.95001220703125,299.95172119140625,295.56036376953125,298.4277038574219,297.08642578125,284.9252624511719,1.0,0.1551790386438369,1.0,1.0,0.6641927361488342,1.0,-0.5618833303451538,0.262849748134613,0.2990335822105407,0.1285652667284011,0.8646349906921387,0.8646349906921387,0.0,23.990856170654297,25.0,13233.361328125,0.0,33.01227569580078,1.0,283.1499938964844,284.3555603027344,298.5555419921875,299.5988464355469,293.1499938964844,293.1499938964844,283.1499938964844,20263.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049766957759857,1.0,0.0,0.0,2.62114691734314,2.621159553527832,4.584332486956555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.84423828125,0.0,576.9127807617188,1895.4371337890625,0.0,284.5072326660156,0.649911642074585,1.0,0.0,3.0,1.0,0.0
17654700,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.747465193271637,0.120922714471817,0.1087822839617729,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.5522980093955994,0.050000000745058,0.0482257455587387,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.5522980093955994,0.050000000745058,0.0356193706393241,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.5522980093955994,0.050000000745058,0.0482257455587387,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.5522980093955994,0.050000000745058,0.2287621796131134,284.93121337890625,284.95001220703125,299.97369384765625,295.5723571777344,298.4437866210937,297.09344482421875,284.9359741210937,1.0,0.1554111987352371,1.0,1.0,0.6624549031257629,1.0,-0.5635591745376587,0.2640057504177093,0.2995534539222717,0.1295546740293502,0.8629820942878723,0.8629820942878723,0.0,24.026519775390625,25.0,13263.4833984375,0.0,33.20531463623047,1.0,283.1499938964844,284.3697509765625,298.5696105957031,299.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,20029.2421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048115313053131,1.0,0.0,0.0,2.594709873199463,2.594722270965576,4.492322887017508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.41259765625,0.0,560.5466918945312,1895.4371337890625,0.0,284.2112121582031,0.6463052034378052,1.0,0.0,3.0,1.0,0.0
17654760,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7506533265113831,0.122631087899208,0.1102707013487815,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.552238941192627,0.050000000745058,0.0482261627912521,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.552238941192627,0.050000000745058,0.0356196798384189,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.552238941192627,0.050000000745058,0.0482261627912521,296.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.552238941192627,0.050000000745058,0.2287641614675521,284.9420166015625,284.95001220703125,299.994384765625,295.5833740234375,298.4598083496094,297.1015014648437,284.9466247558594,1.0,0.155637577176094,1.0,1.0,0.6607748866081238,1.0,-0.5653491616249084,0.2652047276496887,0.3001444339752197,0.1305828541517257,0.866157591342926,0.866157591342926,0.0,24.054323196411133,25.0,13317.3466796875,0.0,33.40241622924805,1.0,283.1499938964844,284.3799743652344,298.58447265625,299.632568359375,293.1499938964844,293.1499938964844,283.1499938964844,19755.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405150443315506,1.0,0.0,0.0,2.5846877098083496,2.584700107574463,4.457686486603052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.6455078125,0.0,553.4446411132812,1895.4371337890625,0.0,284.81884765625,0.6407891511917114,1.0,0.0,3.0,1.0,0.0
17654820,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7576900124549866,0.1263086795806884,0.1134926378726959,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.5522388815879822,0.050000000745058,0.0482261441648006,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.5522388815879822,0.050000000745058,0.035619668662548,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.5522388815879822,0.050000000745058,0.0482261441648006,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.5522388815879822,0.050000000745058,0.228764072060585,284.9647827148437,284.95001220703125,300.0320129394531,295.6026916503906,298.4913330078125,297.1200561523437,284.9691467285156,1.0,0.1560790836811065,1.0,1.0,0.6574149131774902,1.0,-0.5692155957221985,0.2677445411682129,0.3014710545539856,0.1327792555093765,0.8842750191688538,0.8842750191688538,0.0,24.091537475585938,25.0,13420.51171875,0.0,33.8087272644043,1.0,283.1499938964844,284.403076171875,298.6108703613281,299.6668701171875,293.1499938964844,293.1499938964844,283.1499938964844,18504.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068652689456939,1.0,0.0,0.0,2.5575380325317383,2.5575499534606934,4.364530923339771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.43017578125,0.0,531.7940673828125,1895.4371337890625,0.0,287.9073486328125,0.6357093453407288,1.0,0.0,3.0,1.0,0.0
17654880,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7576900124549866,0.1263086795806884,0.1134926378726959,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.5522388815879822,0.050000000745058,0.0482261441648006,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.5522388815879822,0.050000000745058,0.035619668662548,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.5522388815879822,0.050000000745058,0.0482261441648006,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.5522388815879822,0.050000000745058,0.228764072060585,284.9647827148437,284.95001220703125,300.0320129394531,295.6026916503906,298.4913330078125,297.1200561523437,284.9691467285156,1.0,0.1560790836811065,1.0,1.0,0.6574149131774902,1.0,-0.5692155957221985,0.2677445411682129,0.3014710545539856,0.1327792555093765,0.8842750191688538,0.8842750191688538,0.0,24.091537475585938,25.0,13420.51171875,0.0,33.8087272644043,1.0,283.1499938964844,284.403076171875,298.6108703613281,299.6668701171875,293.1499938964844,293.1499938964844,283.1499938964844,18504.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068652689456939,1.0,0.0,0.0,2.5575380325317383,2.5575499534606934,4.364530923339771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.43017578125,0.0,531.7940673828125,1895.4371337890625,0.0,287.9073486328125,0.6357093453407288,1.0,0.0,3.0,1.0,0.0
17654940,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7654889225959778,0.1302897334098816,0.1170008480548858,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5523661375045776,0.050000000745058,0.048225212842226,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5523661375045776,0.050000000745058,0.0356189794838428,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5523661375045776,0.050000000745058,0.048225212842226,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5523661375045776,0.050000000745058,0.2287596464157104,284.9792175292969,284.95001220703125,300.0649719238281,295.6185607910156,298.52197265625,297.1410522460937,284.9812316894531,1.0,0.1565126031637191,1.0,1.0,0.6540548801422119,1.0,-0.5734173655509949,0.2704561650753021,0.3029611706733703,0.135156974196434,0.9094901084899902,0.9094901084899902,0.0,24.10941505432129,25.0,13555.0615234375,0.0,34.23210525512695,1.0,283.1499938964844,284.4087219238281,298.63165283203125,299.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,17626.986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095701575279236,1.0,0.0,0.0,2.573677062988281,2.5736889839172363,4.4197884108143626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.89599609375,0.0,536.0579223632812,1895.4371337890625,0.0,292.82696533203125,0.6411830186843872,1.0,0.0,3.0,1.0,0.0
17655000,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7654889225959778,0.1302897334098816,0.1170008480548858,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5523661375045776,0.050000000745058,0.048225212842226,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5523661375045776,0.050000000745058,0.0356189794838428,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5523661375045776,0.050000000745058,0.048225212842226,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5523661375045776,0.050000000745058,0.2287596464157104,284.9792175292969,284.95001220703125,300.0649719238281,295.6185607910156,298.52197265625,297.1410522460937,284.9812316894531,1.0,0.1565126031637191,1.0,1.0,0.6540548801422119,1.0,-0.5734173655509949,0.2704561650753021,0.3029611706733703,0.135156974196434,0.9094901084899902,0.9094901084899902,0.0,24.10941505432129,25.0,13555.0615234375,0.0,34.23210525512695,1.0,283.1499938964844,284.4087219238281,298.63165283203125,299.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,17626.986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095701575279236,1.0,0.0,0.0,2.573677062988281,2.5736889839172363,4.4197884108143626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.89599609375,0.0,536.0579223632812,1895.4371337890625,0.0,292.82696533203125,0.6411830186843872,1.0,0.0,3.0,1.0,0.0
17655060,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7738960981369019,0.1345243752002716,0.1207476481795311,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5525897741317749,0.050000000745058,0.0482235923409462,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5525897741317749,0.050000000745058,0.0356177799403667,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5525897741317749,0.050000000745058,0.0482235923409462,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5525897741317749,0.050000000745058,0.2287519574165344,284.9798889160156,284.95001220703125,300.0935974121094,295.6312561035156,298.55145263671875,297.16387939453125,284.97930908203125,1.0,0.1569445878267288,1.0,1.0,0.6507501006126404,1.0,-0.5778994560241699,0.273300439119339,0.3045990169048309,0.1376924216747284,0.9302866458892822,0.9302866458892822,0.0,24.11327171325684,25.0,13715.1396484375,0.0,34.67283630371094,1.0,283.1499938964844,284.3939819335937,298.6470031738281,299.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,17655.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128230810165405,1.0,0.0,0.0,2.637155055999756,2.63716721534729,4.6404989006987307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.6748046875,0.0,572.1024169921875,1895.4371337890625,0.0,298.8240051269531,0.6559175252914429,1.0,0.0,3.0,1.0,0.0
17655120,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7738960981369019,0.1345243752002716,0.1207476481795311,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5525897741317749,0.050000000745058,0.0482235923409462,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5525897741317749,0.050000000745058,0.0356177799403667,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5525897741317749,0.050000000745058,0.0482235923409462,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5525897741317749,0.050000000745058,0.2287519574165344,284.9798889160156,284.95001220703125,300.0935974121094,295.6312561035156,298.55145263671875,297.16387939453125,284.97930908203125,1.0,0.1569445878267288,1.0,1.0,0.6507501006126404,1.0,-0.5778994560241699,0.273300439119339,0.3045990169048309,0.1376924216747284,0.9302866458892822,0.9302866458892822,0.0,24.11327171325684,25.0,13715.1396484375,0.0,34.67283630371094,1.0,283.1499938964844,284.3939819335937,298.6470031738281,299.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,17655.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128230810165405,1.0,0.0,0.0,2.637155055999756,2.63716721534729,4.6404989006987307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.6748046875,0.0,572.1024169921875,1895.4371337890625,0.0,298.8240051269531,0.6559175252914429,1.0,0.0,3.0,1.0,0.0
