time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655180,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7827498316764832,0.1389711052179336,0.1246890425682067,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.5528842806816101,0.050000000745058,0.0482214652001857,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.5528842806816101,0.050000000745058,0.035616211593151,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.5528842806816101,0.050000000745058,0.0482214652001857,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.5528842806816101,0.050000000745058,0.2287418693304062,284.9725036621094,284.95001220703125,300.1181640625,295.6410522460937,298.5796813964844,297.1879577636719,284.970947265625,1.0,0.1573797762393951,1.0,1.0,0.6474452614784241,1.0,-0.582610547542572,0.2762677669525146,0.3063427805900574,0.140391543507576,0.9427971839904784,0.9427971839904784,0.0,24.10749053955078,25.0,13877.634765625,0.0,35.13066482543945,1.0,283.1499938964844,284.3720092773437,298.6573486328125,299.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,18249.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161399900913238,1.0,0.0,0.0,2.7170324325561523,2.717045307159424,4.925869916405645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.45263671875,0.0,622.9397583007812,1895.4371337890625,0.0,305.0337219238281,0.6750475168228149,1.0,0.0,3.0,1.0,0.0
17655240,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7827498316764832,0.1389711052179336,0.1246890425682067,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.5528842806816101,0.050000000745058,0.0482214652001857,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.5528842806816101,0.050000000745058,0.035616211593151,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.5528842806816101,0.050000000745058,0.0482214652001857,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.5528842806816101,0.050000000745058,0.2287418693304062,284.9725036621094,284.95001220703125,300.1181640625,295.6410522460937,298.5796813964844,297.1879577636719,284.970947265625,1.0,0.1573797762393951,1.0,1.0,0.6474452614784241,1.0,-0.582610547542572,0.2762677669525146,0.3063427805900574,0.140391543507576,0.9427971839904784,0.9427971839904784,0.0,24.10749053955078,25.0,13877.634765625,0.0,35.13066482543945,1.0,283.1499938964844,284.3720092773437,298.6573486328125,299.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,18249.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161399900913238,1.0,0.0,0.0,2.7170324325561523,2.717045307159424,4.925869916405645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.45263671875,0.0,622.9397583007812,1895.4371337890625,0.0,305.0337219238281,0.6750475168228149,1.0,0.0,3.0,1.0,0.0
17655300,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7873170971870422,0.1412718445062637,0.1267294883728027,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.5530547499656677,0.050000000745058,0.0482202395796775,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.5530547499656677,0.050000000745058,0.0356153063476085,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.5530547499656677,0.050000000745058,0.0482202395796775,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.5530547499656677,0.050000000745058,0.2287360578775406,284.9677124023437,284.95001220703125,300.12908935546875,295.6449279785156,298.5933532714844,297.2004089355469,284.96539306640625,1.0,0.1575997024774551,1.0,1.0,0.6457929015159607,1.0,-0.5850481390953064,0.2777961492538452,0.3072519898414612,0.1418039500713348,0.946205198764801,0.946205198764801,0.0,24.101640701293945,25.0,13968.0478515625,0.0,35.36640548706055,1.0,283.1499938964844,284.3580322265625,298.6611328125,299.7562255859375,293.1499938964844,293.1499938964844,283.1499938964844,18792.763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177590608596802,1.0,0.0,0.0,2.7674365043640137,2.7674500942230225,5.110327379043156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.81591796875,0.0,657.46337890625,1895.4371337890625,0.0,308.10089111328125,0.6845061182975769,1.0,0.0,3.0,1.0,0.0
17655360,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7919681072235107,0.1436249017715454,0.1288169920444488,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.5532398819923401,0.050000000745058,0.048218909651041,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.5532398819923401,0.050000000745058,0.0356143228709697,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.5532398819923401,0.050000000745058,0.048218909651041,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.5532398819923401,0.050000000745058,0.2287297546863556,284.9628601074219,284.95001220703125,300.1390991210937,295.6481628417969,298.606689453125,297.2131042480469,284.96124267578125,1.0,0.157821774482727,1.0,1.0,0.644178032875061,1.0,-0.5875418186187744,0.279343843460083,0.3081979751586914,0.1432511359453201,0.9478626847267152,0.9478626847267152,0.0,24.094024658203125,25.0,14040.6611328125,0.0,35.60708236694336,1.0,283.1499938964844,284.3490295410156,298.6637878417969,299.7636108398437,293.1499938964844,293.1499938964844,283.1499938964844,19188.134765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192887842655182,1.0,0.0,0.0,2.801424026489258,2.8014378547668457,5.236619813331345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.505859375,0.0,681.5889282226562,1895.4371337890625,0.0,311.0211486816406,0.6955848932266235,1.0,0.0,3.0,1.0,0.0
17655420,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8014728426933289,0.148483470082283,0.1331285834312439,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.5536507368087769,0.050000000745058,0.0482159741222858,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.5536507368087769,0.050000000745058,0.035612154752016,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.5536507368087769,0.050000000745058,0.0482159741222858,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.5536507368087769,0.050000000745058,0.2287158221006393,284.9540405273437,284.95001220703125,300.1566772460937,295.6528625488281,298.63250732421875,297.2392578125,284.9527587890625,1.0,0.1582735627889633,1.0,1.0,0.6409482955932617,1.0,-0.5926893949508667,0.2825198471546173,0.3101695775985718,0.1462884396314621,0.9472721815109252,0.9472721815109252,0.0,24.074323654174805,25.0,14203.6669921875,0.0,36.10369491577149,1.0,283.1499938964844,284.3282470703125,298.6676330566406,299.777587890625,293.1499938964844,293.1499938964844,283.1499938964844,20325.943359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422250747680664,1.0,0.0,0.0,2.8834376335144043,2.883452177047729,5.547718728848849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.10302734375,0.0,743.2080078125,1895.4371337890625,0.0,316.7388916015625,0.7157724499702454,1.0,0.0,3.0,1.0,0.0
17655480,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8014728426933289,0.148483470082283,0.1331285834312439,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.5536507368087769,0.050000000745058,0.0482159741222858,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.5536507368087769,0.050000000745058,0.035612154752016,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.5536507368087769,0.050000000745058,0.0482159741222858,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.5536507368087769,0.050000000745058,0.2287158221006393,284.9540405273437,284.95001220703125,300.1566772460937,295.6528625488281,298.63250732421875,297.2392578125,284.9527587890625,1.0,0.1582735627889633,1.0,1.0,0.6409482955932617,1.0,-0.5926893949508667,0.2825198471546173,0.3101695775985718,0.1462884396314621,0.9472721815109252,0.9472721815109252,0.0,24.074323654174805,25.0,14203.6669921875,0.0,36.10369491577149,1.0,283.1499938964844,284.3282470703125,298.6676330566406,299.777587890625,293.1499938964844,293.1499938964844,283.1499938964844,20325.943359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422250747680664,1.0,0.0,0.0,2.8834376335144043,2.883452177047729,5.547718728848849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.10302734375,0.0,743.2080078125,1895.4371337890625,0.0,316.7388916015625,0.7157724499702454,1.0,0.0,3.0,1.0,0.0
17655540,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8110693097114563,0.1535457968711853,0.1376226544380188,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5541157722473145,0.050000000745058,0.0482126660645008,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5541157722473145,0.050000000745058,0.0356097109615802,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5541157722473145,0.050000000745058,0.0482126660645008,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5541157722473145,0.050000000745058,0.2287001311779022,284.94744873046875,284.95001220703125,300.1712646484375,295.6554260253906,298.65728759765625,297.26641845703125,284.9466857910156,1.0,0.1587376594543457,1.0,1.0,0.6377185583114624,1.0,-0.5980530977249146,0.2857923805713653,0.3122607171535492,0.1495628803968429,0.943021595478058,0.943021595478058,0.0,24.049455642700195,25.0,14367.328125,0.0,36.622032165527344,1.0,283.1499938964844,284.3109741210937,298.66961669921875,299.7894897460937,293.1499938964844,293.1499938964844,283.1499938964844,21564.115234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250950813293457,1.0,0.0,0.0,2.959425687789917,2.9594411849975586,5.843972985530854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.453125,0.0,804.454833984375,1895.4371337890625,0.0,322.310546875,0.7346665263175964,1.0,0.0,3.0,1.0,0.0
17655600,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8110693097114563,0.1535457968711853,0.1376226544380188,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5541157722473145,0.050000000745058,0.0482126660645008,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5541157722473145,0.050000000745058,0.0356097109615802,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5541157722473145,0.050000000745058,0.0482126660645008,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5541157722473145,0.050000000745058,0.2287001311779022,284.94744873046875,284.95001220703125,300.1712646484375,295.6554260253906,298.65728759765625,297.26641845703125,284.9466857910156,1.0,0.1587376594543457,1.0,1.0,0.6377185583114624,1.0,-0.5980530977249146,0.2857923805713653,0.3122607171535492,0.1495628803968429,0.943021595478058,0.943021595478058,0.0,24.049455642700195,25.0,14367.328125,0.0,36.622032165527344,1.0,283.1499938964844,284.3109741210937,298.66961669921875,299.7894897460937,293.1499938964844,293.1499938964844,283.1499938964844,21564.115234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250950813293457,1.0,0.0,0.0,2.959425687789917,2.9594411849975586,5.843972985530854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.453125,0.0,804.454833984375,1895.4371337890625,0.0,322.310546875,0.7346665263175964,1.0,0.0,3.0,1.0,0.0
17655660,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8166555166244507,0.1566748470067978,0.1404011398553848,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5544201731681824,0.050000000745058,0.0482105128467083,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5544201731681824,0.050000000745058,0.0356081202626228,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5544201731681824,0.050000000745058,0.0482105128467083,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5544201731681824,0.050000000745058,0.2286899089813232,284.944580078125,284.95001220703125,300.1786804199219,295.6560363769531,298.671630859375,297.283203125,284.94366455078125,1.0,0.1590223461389541,1.0,1.0,0.6358129978179932,1.0,-0.601368248462677,0.28778275847435,0.3135855197906494,0.1516500562429428,0.9394649267196656,0.9394649267196656,0.0,24.032470703125,25.0,14472.130859375,0.0,36.94344329833984,1.0,283.1499938964844,284.3005065917969,298.6701965332031,299.7963562011719,293.1499938964844,293.1499938964844,283.1499938964844,22424.728515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267910122871399,1.0,0.0,0.0,3.008496761322021,3.0085127353668213,6.0393813328119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.91259765625,0.0,845.9995727539062,1895.4371337890625,0.0,325.67156982421875,0.7440824508666992,1.0,0.0,3.0,1.0,0.0
17655720,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8203706741333008,0.1588147580623626,0.142301395535469,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.5546355843544006,0.050000000745058,0.0482089892029762,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.5546355843544006,0.050000000745058,0.0356069952249527,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.5546355843544006,0.050000000745058,0.0482089892029762,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.5546355843544006,0.050000000745058,0.2286826968193054,284.94354248046875,284.95001220703125,300.18316650390625,295.6560974121094,298.6810607910156,297.2946472167969,284.9433288574219,1.0,0.1592163443565368,1.0,1.0,0.6345369815826416,1.0,-0.6036354303359985,0.2891310453414917,0.3145043849945068,0.1531127244234085,0.9371179342269896,0.9371179342269896,0.0,24.02027130126953,25.0,14532.0556640625,0.0,37.16381072998047,1.0,283.1499938964844,284.2974548339844,298.6700134277344,299.7997436523437,293.1499938964844,293.1499938964844,283.1499938964844,22822.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427888423204422,1.0,0.0,0.0,3.0279972553253174,3.0280134677886963,6.117926432125387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.66650390625,0.0,863.21728515625,1895.4371337890625,0.0,327.8622436523437,0.7518693804740906,1.0,0.0,3.0,1.0,0.0
17655780,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8296515941619873,0.1642836034297943,0.1471587717533111,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.555210292339325,0.050000000745058,0.0482049472630023,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.555210292339325,0.050000000745058,0.0356040112674236,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.555210292339325,0.050000000745058,0.0482049472630023,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.555210292339325,0.050000000745058,0.2286635190248489,284.9418334960937,284.95001220703125,300.1927490234375,295.6551208496094,298.7038879394531,297.3238220214844,284.9420166015625,1.0,0.1597108691930771,1.0,1.0,0.631355345249176,1.0,-0.6094282865524292,0.2925333678722381,0.316894918680191,0.1569940000772476,0.930942952632904,0.930942952632904,0.0,23.98758125305176,25.0,14698.626953125,0.0,37.72974395751953,1.0,283.1499938964844,284.2867736816406,298.6690368652344,299.80877685546875,293.1499938964844,293.1499938964844,283.1499938964844,24071.609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306911826133728,1.0,0.0,0.0,3.090992927551269,3.0910098552703857,6.375134375957714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.8173828125,0.0,920.0559692382812,1895.4371337890625,0.0,333.514892578125,0.7677657008171082,1.0,0.0,3.0,1.0,0.0
17655840,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8296515941619873,0.1642836034297943,0.1471587717533111,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.555210292339325,0.050000000745058,0.0482049472630023,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.555210292339325,0.050000000745058,0.0356040112674236,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.555210292339325,0.050000000745058,0.0482049472630023,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.555210292339325,0.050000000745058,0.2286635190248489,284.9418334960937,284.95001220703125,300.1927490234375,295.6551208496094,298.7038879394531,297.3238220214844,284.9420166015625,1.0,0.1597108691930771,1.0,1.0,0.631355345249176,1.0,-0.6094282865524292,0.2925333678722381,0.316894918680191,0.1569940000772476,0.930942952632904,0.930942952632904,0.0,23.98758125305176,25.0,14698.626953125,0.0,37.72974395751953,1.0,283.1499938964844,284.2867736816406,298.6690368652344,299.80877685546875,293.1499938964844,293.1499938964844,283.1499938964844,24071.609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306911826133728,1.0,0.0,0.0,3.090992927551269,3.0910098552703857,6.375134375957714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.8173828125,0.0,920.0559692382812,1895.4371337890625,0.0,333.514892578125,0.7677657008171082,1.0,0.0,3.0,1.0,0.0
17655900,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8343589901924133,0.1670899242162704,0.1496514081954956,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.5555185079574585,0.050000000745058,0.0482027903199195,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.5555185079574585,0.050000000745058,0.0356024168431758,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.5555185079574585,0.050000000745058,0.0482027903199195,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.5555185079574585,0.050000000745058,0.2286532819271087,284.9416809082031,284.95001220703125,300.19677734375,295.6540832519531,298.71502685546875,297.3387451171875,284.9413146972656,1.0,0.1599642038345337,1.0,1.0,0.6297644972801208,1.0,-0.6124004125595093,0.2942535877227783,0.3181468248367309,0.1590711623430252,0.9281185269355774,0.9281185269355774,0.0,23.97009658813477,25.0,14790.150390625,0.0,38.02179718017578,1.0,283.1499938964844,284.27996826171875,298.6683044433594,299.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,24810.078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321216940879822,1.0,0.0,0.0,3.129391670227051,3.129408836364746,6.534511385325459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.43994140625,0.0,955.6494750976562,1895.4371337890625,0.0,336.4325866699219,0.7746071219444275,1.0,0.0,3.0,1.0,0.0
17655960,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8391552567481995,0.1699536740779876,0.1521948873996734,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.555841863155365,0.050000000745058,0.048200536519289,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.555841863155365,0.050000000745058,0.0356007516384124,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.555841863155365,0.050000000745058,0.048200536519289,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.555841863155365,0.050000000745058,0.2286425828933715,284.9418334960937,284.95001220703125,300.2003479003906,295.6527404785156,298.7259216308594,297.35400390625,284.9423522949219,1.0,0.1602225601673126,1.0,1.0,0.6282020807266235,1.0,-0.6154327988624573,0.2959806621074676,0.3194521367549896,0.1612377911806106,0.9254485964775084,0.9254485964775084,0.0,23.951847076416016,25.0,14868.03515625,0.0,38.321044921875,1.0,283.1499938964844,284.2782592773437,298.66680908203125,299.816650390625,293.1499938964844,293.1499938964844,283.1499938964844,25283.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335210025310516,1.0,0.0,0.0,3.149901390075684,3.149919033050537,6.620446129090851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.984375,0.0,975.513671875,1895.4371337890625,0.0,339.308349609375,0.782672107219696,1.0,0.0,3.0,1.0,0.0
17656020,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8490553498268127,0.1758493483066558,0.1574275940656662,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.556534469127655,0.050000000745058,0.048195730894804,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.556534469127655,0.050000000745058,0.035597201436758,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.556534469127655,0.050000000745058,0.048195730894804,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.556534469127655,0.050000000745058,0.228619784116745,284.94342041015625,284.95001220703125,300.2062683105469,295.64923095703125,298.7474670410156,297.385498046875,284.9441223144531,1.0,0.1607536524534225,1.0,1.0,0.6250771880149841,1.0,-0.6216694712638855,0.2994808852672577,0.3221885859966278,0.1658600568771362,0.9215925931930542,0.9215925931930542,0.0,23.91300773620605,25.0,15041.794921875,0.0,38.94061279296875,1.0,283.1499938964844,284.2714233398437,298.6634216308594,299.8235778808594,293.1499938964844,293.1499938964844,283.1499938964844,26416.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436369925737381,1.0,0.0,0.0,3.20597505569458,3.205993175506592,6.858253982500173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.27685546875,0.0,1030.0177001953125,1895.4371337890625,0.0,345.23114013671875,0.796836256980896,1.0,0.0,3.0,1.0,0.0
17656080,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8490553498268127,0.1758493483066558,0.1574275940656662,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.556534469127655,0.050000000745058,0.048195730894804,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.556534469127655,0.050000000745058,0.035597201436758,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.556534469127655,0.050000000745058,0.048195730894804,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.556534469127655,0.050000000745058,0.228619784116745,284.94342041015625,284.95001220703125,300.2062683105469,295.64923095703125,298.7474670410156,297.385498046875,284.9441223144531,1.0,0.1607536524534225,1.0,1.0,0.6250771880149841,1.0,-0.6216694712638855,0.2994808852672577,0.3221885859966278,0.1658600568771362,0.9215925931930542,0.9215925931930542,0.0,23.91300773620605,25.0,15041.794921875,0.0,38.94061279296875,1.0,283.1499938964844,284.2714233398437,298.6634216308594,299.8235778808594,293.1499938964844,293.1499938964844,283.1499938964844,26416.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436369925737381,1.0,0.0,0.0,3.20597505569458,3.205993175506592,6.858253982500173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.27685546875,0.0,1030.0177001953125,1895.4371337890625,0.0,345.23114013671875,0.796836256980896,1.0,0.0,3.0,1.0,0.0
17656140,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8594198822975159,0.1819647997617721,0.1628609448671341,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5572889447212219,0.050000000745058,0.0481905341148376,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5572889447212219,0.050000000745058,0.0355933643877506,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5572889447212219,0.050000000745058,0.0481905341148376,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5572889447212219,0.050000000745058,0.2285951375961303,284.9456787109375,284.95001220703125,300.2108764648437,295.6448669433594,298.7687072753906,297.4182434082031,284.94647216796875,1.0,0.1613052487373352,1.0,1.0,0.6219522953033447,1.0,-0.6281436085700989,0.3030539453029632,0.3250896632671356,0.1708683222532272,0.919522762298584,0.919522762298584,0.0,23.87119483947754,25.0,15221.216796875,0.0,39.589988708496094,1.0,283.1499938964844,284.26513671875,298.65924072265625,299.8300170898437,293.1499938964844,293.1499938964844,283.1499938964844,27488.51171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392626881599426,1.0,0.0,0.0,3.2624351978302,3.262454032897949,7.101941719156457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.802734375,0.0,1086.2957763671875,1895.4371337890625,0.0,351.3405456542969,0.8110020160675049,1.0,0.0,3.0,1.0,0.0
17656200,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8594198822975159,0.1819647997617721,0.1628609448671341,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5572889447212219,0.050000000745058,0.0481905341148376,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5572889447212219,0.050000000745058,0.0355933643877506,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5572889447212219,0.050000000745058,0.0481905341148376,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5572889447212219,0.050000000745058,0.2285951375961303,284.9456787109375,284.95001220703125,300.2108764648437,295.6448669433594,298.7687072753906,297.4182434082031,284.94647216796875,1.0,0.1613052487373352,1.0,1.0,0.6219522953033447,1.0,-0.6281436085700989,0.3030539453029632,0.3250896632671356,0.1708683222532272,0.919522762298584,0.919522762298584,0.0,23.87119483947754,25.0,15221.216796875,0.0,39.589988708496094,1.0,283.1499938964844,284.26513671875,298.65924072265625,299.8300170898437,293.1499938964844,293.1499938964844,283.1499938964844,27488.51171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392626881599426,1.0,0.0,0.0,3.2624351978302,3.262454032897949,7.101941719156457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.802734375,0.0,1086.2957763671875,1895.4371337890625,0.0,351.3405456542969,0.8110020160675049,1.0,0.0,3.0,1.0,0.0
17656260,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8692795634269714,0.1877316981554031,0.1679979562759399,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5580222010612488,0.050000000745058,0.0481855198740959,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5580222010612488,0.050000000745058,0.0355896614491939,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5580222010612488,0.050000000745058,0.0481855198740959,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5580222010612488,0.050000000745058,0.2285713702440261,284.9478759765625,284.95001220703125,300.2142333984375,295.6402587890625,298.7878723144531,297.4490051269531,284.94854736328125,1.0,0.1618308871984481,1.0,1.0,0.6191359162330627,1.0,-0.6342640519142151,0.3063760101795196,0.3278880417346954,0.1757532507181167,0.9191136360168456,0.9191136360168456,0.0,23.83219146728516,25.0,15391.77734375,0.0,40.21181869506836,1.0,283.1499938964844,284.2589416503906,298.6549072265625,299.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,28461.517578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419732093811035,1.0,0.0,0.0,3.317655086517334,3.3176746368408203,7.344390837715764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.93408203125,0.0,1142.6300048828125,1895.4371337890625,0.0,357.1549072265625,0.8217706680297852,1.0,0.0,3.0,1.0,0.0
17656320,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8701557517051697,0.188242956995964,0.1684538424015045,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5580876469612122,0.050000000745058,0.0481850765645504,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5580876469612122,0.050000000745058,0.0355893336236476,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5580876469612122,0.050000000745058,0.0481850765645504,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5580876469612122,0.050000000745058,0.2285692542791366,284.9482116699219,284.95001220703125,300.2144775390625,295.63983154296875,298.78955078125,297.45172119140625,284.948974609375,1.0,0.1618779152631759,1.0,1.0,0.6188891530036926,1.0,-0.6348073482513428,0.3066697120666504,0.3281376361846924,0.1761939823627472,0.9192684888839722,0.9192684888839722,0.0,23.828838348388672,25.0,15405.818359375,0.0,40.26747512817383,1.0,283.1499938964844,284.2588806152344,298.6544494628906,299.8361511230469,293.1499938964844,293.1499938964844,283.1499938964844,28509.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422051310539245,1.0,0.0,0.0,3.3207623958587646,3.32078218460083,7.35815490315872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.56640625,0.0,1145.805419921875,1895.4371337890625,0.0,357.6564636230469,0.8255136013031006,1.0,0.0,3.0,1.0,0.0
17656380,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8811391592025757,0.1946496218442917,0.1741725653409958,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5589126944541931,0.050000000745058,0.0481794811785221,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5589126944541931,0.050000000745058,0.0355852022767066,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5589126944541931,0.050000000745058,0.0481794811785221,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5589126944541931,0.050000000745058,0.2285427153110504,284.950439453125,284.95001220703125,300.21746826171875,295.6343994140625,298.8101806640625,297.4856872558594,284.9511413574219,1.0,0.1624723821878433,1.0,1.0,0.6158148050308228,1.0,-0.6416201591491699,0.3103561401367187,0.3312639892101288,0.1818044036626815,0.9203956127166748,0.9203956127166748,0.0,23.78813934326172,25.0,15595.9599609375,0.0,40.97193908691406,1.0,283.1499938964844,284.2520751953125,298.6492614746094,299.8421325683594,293.1499938964844,293.1499938964844,283.1499938964844,29523.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452026188373565,1.0,0.0,0.0,3.3827853202819824,3.382805585861206,7.635582051079837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.6240234375,0.0,1210.79345703125,1895.4371337890625,0.0,364.1990966796875,0.8407572507858276,1.0,0.0,3.0,1.0,0.0
17656440,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8811391592025757,0.1946496218442917,0.1741725653409958,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5589126944541931,0.050000000745058,0.0481794811785221,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5589126944541931,0.050000000745058,0.0355852022767066,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5589126944541931,0.050000000745058,0.0481794811785221,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5589126944541931,0.050000000745058,0.2285427153110504,284.950439453125,284.95001220703125,300.21746826171875,295.6343994140625,298.8101806640625,297.4856872558594,284.9511413574219,1.0,0.1624723821878433,1.0,1.0,0.6158148050308228,1.0,-0.6416201591491699,0.3103561401367187,0.3312639892101288,0.1818044036626815,0.9203956127166748,0.9203956127166748,0.0,23.78813934326172,25.0,15595.9599609375,0.0,40.97193908691406,1.0,283.1499938964844,284.2520751953125,298.6492614746094,299.8421325683594,293.1499938964844,293.1499938964844,283.1499938964844,29523.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452026188373565,1.0,0.0,0.0,3.3827853202819824,3.382805585861206,7.635582051079837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.6240234375,0.0,1210.79345703125,1895.4371337890625,0.0,364.1990966796875,0.8407572507858276,1.0,0.0,3.0,1.0,0.0
17656500,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8866012692451477,0.1978447288274765,0.1770276874303817,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5593245029449463,0.050000000745058,0.0481767058372497,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5593245029449463,0.050000000745058,0.0355831533670425,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5593245029449463,0.050000000745058,0.0481767058372497,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5593245029449463,0.050000000745058,0.2285295575857162,284.95135498046875,284.95001220703125,300.21881103515625,295.63165283203125,298.82037353515625,297.5025634765625,284.9515380859375,1.0,0.1627732366323471,1.0,1.0,0.6142944693565369,1.0,-0.6450218558311462,0.3122022151947021,0.3328196406364441,0.1846545785665512,0.921369194984436,0.921369194984436,0.0,23.76912498474121,25.0,15697.328125,0.0,41.32854080200195,1.0,283.1499938964844,284.24676513671875,298.6466979980469,299.8455505371094,293.1499938964844,293.1499938964844,283.1499938964844,30147.951171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467078745365143,1.0,0.0,0.0,3.422011375427246,3.422032117843628,7.813690103830595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.65478515625,0.0,1252.9534912109375,1895.4371337890625,0.0,367.5269165039063,0.8476544618606567,1.0,0.0,3.0,1.0,0.0
17656560,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8921005129814148,0.2010762840509414,0.1799168288707733,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5597395896911621,0.050000000745058,0.0481739230453968,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5597395896911621,0.050000000745058,0.0355810932815074,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5597395896911621,0.050000000745058,0.0481739230453968,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5597395896911621,0.050000000745058,0.2285163402557373,284.9523620605469,284.95001220703125,300.2201232910156,295.62890625,298.8305969238281,297.5196228027344,284.9529724121094,1.0,0.1630806624889373,1.0,1.0,0.6127970814704895,1.0,-0.6484649777412415,0.3140659928321838,0.3343989551067352,0.1875490546226501,0.9226629734039308,0.9226629734039308,0.0,23.75086212158203,25.0,15787.3876953125,0.0,41.69288635253906,1.0,283.1499938964844,284.2448425292969,298.64385986328125,299.8480224609375,293.1499938964844,293.1499938964844,283.1499938964844,30514.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481985867023468,1.0,0.0,0.0,3.4468464851379395,3.4468677043914795,7.927517344796797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.6826171875,0.0,1279.919677734375,1895.4371337890625,0.0,370.85107421875,0.8565422892570496,1.0,0.0,3.0,1.0,0.0
17656620,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9030272960662842,0.207566425204277,0.1857227832078933,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5605641007423401,0.050000000745058,0.0481684207916259,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5605641007423401,0.050000000745058,0.0355770327150821,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5605641007423401,0.050000000745058,0.0481684207916259,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5605641007423401,0.050000000745058,0.2284902483224868,284.9539794921875,284.95001220703125,300.2228088378906,295.6235046386719,298.851318359375,297.55401611328125,284.9545288085937,1.0,0.1637075543403625,1.0,1.0,0.60980224609375,1.0,-0.6553832292556763,0.3178514540195465,0.3375318050384521,0.1933984160423278,0.9259183406829834,0.9259183406829834,0.0,23.71731185913086,25.0,15983.6796875,0.0,42.43589019775391,1.0,283.1499938964844,284.2372131347656,298.6384582519531,299.8540954589844,293.1499938964844,293.1499938964844,283.1499938964844,31513.435546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512056112289428,1.0,0.0,0.0,3.514280319213867,3.5143022537231445,8.240737656706187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.06396484375,0.0,1355.0296630859375,1895.4371337890625,0.0,377.6439514160156,0.873004674911499,1.0,0.0,3.0,1.0,0.0
17656680,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9030272960662842,0.207566425204277,0.1857227832078933,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5605641007423401,0.050000000745058,0.0481684207916259,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5605641007423401,0.050000000745058,0.0355770327150821,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5605641007423401,0.050000000745058,0.0481684207916259,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5605641007423401,0.050000000745058,0.2284902483224868,284.9539794921875,284.95001220703125,300.2228088378906,295.6235046386719,298.851318359375,297.55401611328125,284.9545288085937,1.0,0.1637075543403625,1.0,1.0,0.60980224609375,1.0,-0.6553832292556763,0.3178514540195465,0.3375318050384521,0.1933984160423278,0.9259183406829834,0.9259183406829834,0.0,23.71731185913086,25.0,15983.6796875,0.0,42.43589019775391,1.0,283.1499938964844,284.2372131347656,298.6384582519531,299.8540954589844,293.1499938964844,293.1499938964844,283.1499938964844,31513.435546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512056112289428,1.0,0.0,0.0,3.514280319213867,3.5143022537231445,8.240737656706187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.06396484375,0.0,1355.0296630859375,1895.4371337890625,0.0,377.6439514160156,0.873004674911499,1.0,0.0,3.0,1.0,0.0
17656740,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9137696623802184,0.2136981189250946,0.1912114024162292,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.561328113079071,0.050000000745058,0.0481633618474006,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.561328113079071,0.050000000745058,0.0355732962489128,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.561328113079071,0.050000000745058,0.0481633618474006,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.561328113079071,0.050000000745058,0.2284662574529647,284.95513916015625,284.95001220703125,300.22564697265625,295.6187438964844,298.8715209960937,297.5870361328125,284.9555969238281,1.0,0.1643110364675521,1.0,1.0,0.6069813966751099,1.0,-0.6619253754615784,0.3215020895004272,0.3404232561588287,0.1989222764968872,0.9296116232872008,0.9296116232872008,0.0,23.689212799072266,25.0,16173.103515625,0.0,43.15163803100586,1.0,283.1499938964844,284.2294311523437,298.6336975097656,299.8603210449219,293.1499938964844,293.1499938964844,283.1499938964844,32490.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540372490882873,1.0,0.0,0.0,3.581632375717163,3.5816550254821777,8.559636626159772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.2255859375,0.0,1432.6632080078125,1895.4371337890625,0.0,384.1502075195313,0.8864099383354187,1.0,0.0,3.0,1.0,0.0
17656800,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9144541025161744,0.214076742529869,0.1915502846240997,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5613744258880615,0.050000000745058,0.0481630563735961,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5613744258880615,0.050000000745058,0.0355730690062046,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5613744258880615,0.050000000745058,0.0481630563735961,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5613744258880615,0.050000000745058,0.2284648120403289,284.955322265625,284.95001220703125,300.2258605957031,295.61846923828125,298.872802734375,297.589111328125,284.9558410644531,1.0,0.1643487066030502,1.0,1.0,0.6068074107170105,1.0,-0.662329375743866,0.321730375289917,0.3405989706516266,0.1992616355419159,0.9299561977386476,0.9299561977386476,0.0,23.68762969970703,25.0,16184.2421875,0.0,43.19630432128906,1.0,283.1499938964844,284.2292785644531,298.6333923339844,299.8606262207031,293.1499938964844,293.1499938964844,283.1499938964844,32523.681640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542068839073181,1.0,0.0,0.0,3.584547519683838,3.5845701694488525,8.573575200898631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.74658203125,0.0,1436.017333984375,1895.4371337890625,0.0,384.54345703125,0.8900929093360901,1.0,0.0,3.0,1.0,0.0
17656860,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9254018664360046,0.2200682908296585,0.1969155222177505,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5620983242988586,0.1464297473430633,0.048158299177885,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5620983242988586,0.050000000745058,0.0355695560574531,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5620983242988586,0.050000000745058,0.048158299177885,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5620983242988586,0.050000000745058,0.2284422367811203,284.9564514160156,284.95001220703125,300.229248046875,295.6143493652344,298.8934326171875,297.6222229003906,284.9568786621094,1.0,0.1649492681026458,1.0,1.0,0.6041185855865479,1.0,-0.6687256693840027,0.3253654837608337,0.3433601558208465,0.2045686990022659,0.934359848499298,0.934359848499298,0.0,23.6639461517334,25.0,16374.033203125,0.0,43.90972518920898,1.0,283.1499938964844,284.2215881347656,298.6293334960937,299.86749267578125,293.1499938964844,293.1499938964844,283.1499938964844,33483.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569659233093261,1.0,0.0,0.0,3.652786493301392,3.652810096740722,8.903112416192016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.07568359375,0.0,1517.4251708984375,1895.4371337890625,0.0,390.9941711425781,0.9036660194396972,1.0,0.0,3.0,1.0,0.0
17656920,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.934385061264038,0.2206032276153564,0.1973556578159332,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6175135374069214,0.1472365260124206,0.060250911861658,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5671901702880859,0.050000000745058,0.035545740276575,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5671901702880859,0.050000000745058,0.0481260530650615,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5671901702880859,0.050000000745058,0.2282892763614654,284.95654296875,284.95001220703125,300.2295837402344,295.6140441894531,298.8959045410156,297.6252136230469,284.9584045410156,1.0,0.1651802361011505,1.0,1.0,0.6038830280303955,1.0,-0.6834518313407898,0.3329892754554748,0.3504625260829925,0.208605483174324,0.934783935546875,0.934783935546875,0.0,22.980627059936523,43.0,16572.66015625,0.0,44.85879135131836,1.0,283.1499938964844,284.225341796875,298.62896728515625,299.8682861328125,293.1499938964844,293.1499938964844,283.04998779296875,33536.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572043120861053,1.0,0.0,0.0,3.657214164733887,3.6572377681732178,8.924708936319803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.46875,0.0,1522.7432861328125,1895.4371337890625,0.0,391.5564575195313,0.906703531742096,1.0,0.0,3.0,1.0,0.0
17656980,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.957804262638092,0.2273997664451599,0.2033412903547287,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8212949633598328,0.1424646228551864,0.1371218413114547,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.5754177570343018,0.050000000745058,0.035509143024683,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.5754177570343018,0.050000000745058,0.0480765029788017,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.5754177570343018,0.050000000745058,0.2280542403459549,285.0492553710937,284.95001220703125,300.2343444824219,295.6105041503906,298.89862060546875,297.611083984375,285.0498962402344,1.0,0.1758820861577987,1.0,1.0,0.6009585857391357,1.0,-0.782562255859375,0.3834213018417358,0.3991409838199615,0.2418850362300872,1.0,1.0,0.0,22.76858139038086,31.0,19103.544921875,0.0,57.52968978881836,1.0,283.0522155761719,284.2593078613281,298.71148681640625,300.0916442871094,293.1499938964844,293.1499938964844,282.75,32377.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776347279548645,1.0,0.0,0.0,3.7907071113586426,3.790731906890869,9.58812620410754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.3876953125,0.0,1667.2730712890625,1895.4371337890625,0.0,442.866455078125,0.9343311786651612,1.0,0.0,3.0,1.0,0.0
