time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17657040,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.957804262638092,0.2273997664451599,0.2033412903547287,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8212949633598328,0.1424646228551864,0.1371218413114547,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.5754177570343018,0.050000000745058,0.035509143024683,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.5754177570343018,0.050000000745058,0.0480765029788017,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.5754177570343018,0.050000000745058,0.2280542403459549,285.0492553710937,284.95001220703125,300.2343444824219,295.6105041503906,298.89862060546875,297.611083984375,285.0498962402344,1.0,0.1758820861577987,1.0,1.0,0.6009585857391357,1.0,-0.782562255859375,0.3834213018417358,0.3991409838199615,0.2418850362300872,1.0,1.0,0.0,22.76858139038086,31.0,19103.544921875,0.0,57.52968978881836,1.0,283.0522155761719,284.2593078613281,298.71148681640625,300.0916442871094,293.1499938964844,293.1499938964844,282.75,32377.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776347279548645,1.0,0.0,0.0,3.7907071113586426,3.790731906890869,9.58812620410754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.3876953125,0.0,1667.2730712890625,1895.4371337890625,0.0,442.866455078125,0.9343311786651612,1.0,0.0,3.0,1.0,0.0
17657100,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9718075394630432,0.2305873930454254,0.2062840610742569,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8238516449928284,0.1405944377183914,0.1345866024494171,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.5818644165992737,0.050000000745058,0.0354824438691139,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.6902300119400024,0.1471344232559204,0.0787810832262039,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.5818644165992737,0.050000000745058,0.2278827726840973,284.9408569335937,284.95001220703125,300.2372131347656,295.609130859375,298.9022827148437,297.60845947265625,284.8904724121094,1.0,0.1786062270402908,1.0,1.0,0.5994963645935059,1.0,-0.8195915818214417,0.4030187726020813,0.4165727794170379,0.2535552084445953,0.9664586782455444,0.9664586782455444,0.0,22.24375534057617,31.0,20251.4296875,0.0,62.28479766845703,1.0,282.7962341308594,284.06591796875,298.78570556640625,300.3008117675781,293.1499938964844,293.1499938964844,282.75,33571.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994870126247406,1.0,0.0,0.0,3.833493709564209,3.8335189819335938,9.805794434214476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.55908203125,0.0,1727.9732666015625,1895.4371337890625,0.0,505.3512573242188,0.944164514541626,1.0,0.0,3.0,1.0,0.0
17657160,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9808157086372375,0.2351740449666977,0.2092233598232269,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8254460096359253,0.1397368609905243,0.1333000063896179,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5854108929634094,0.050000000745058,0.0354681275784969,297.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8296831250190735,0.1444597542285919,0.1355151832103729,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5854108929634094,0.050000000745058,0.2277908325195312,284.9114685058594,284.95001220703125,300.240478515625,295.6080627441406,298.8999938964844,297.59674072265625,284.9199523925781,1.0,0.1804012060165405,1.0,1.0,0.5989301800727844,1.0,-0.8415754437446594,0.4141047298908233,0.427470713853836,0.2616995573043823,0.9312962889671326,0.9312962889671326,0.0,22.02239990234375,25.0,20942.0703125,0.0,69.10820770263672,1.0,282.7568664550781,284.0902404785156,298.76983642578125,300.31256103515625,293.1499938964844,293.1499938964844,282.45001220703125,36537.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152607560157776,1.0,0.0,0.0,3.793025732040405,3.793051242828369,9.59985868576041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.36083984375,0.0,1702.37109375,1895.4371337890625,0.0,556.0223999023438,0.9377469420433044,1.0,0.0,3.0,1.0,0.0
17657220,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9883679151535034,0.2401672601699829,0.2027201950550079,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.8396655321121216,0.1396806091070175,0.1327867954969406,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.5983943343162537,0.050000000745058,0.0354195609688758,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.8437036871910095,0.1402083188295364,0.1348174661397934,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.5983943343162537,0.050000000745058,0.2274789214134216,284.8007507324219,284.95001220703125,300.2450561523437,295.60723876953125,298.90264892578125,297.592041015625,284.76531982421875,1.0,0.1823813468217849,1.0,1.0,0.5982392430305481,1.0,-0.8799272775650024,0.4338178932666778,0.4461093544960022,0.274137794971466,0.8279755115509033,0.8279755115509033,0.0,20.799301147460938,25.0,22114.826171875,0.0,69.82122802734375,1.0,282.4804077148437,283.91339111328125,298.7928771972656,300.45831298828125,293.1499938964844,293.1499938964844,282.45001220703125,40777.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396783351898193,1.0,0.0,0.0,3.707374095916748,3.707399606704712,9.171199053525924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.21728515625,0.0,1634.246826171875,1895.4371337890625,0.0,644.8739013671875,0.9186144471168518,1.0,0.0,3.0,1.0,0.0
17657280,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.9892361760139464,0.2427395433187484,0.2049044668674469,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.8378894925117493,0.1399241089820861,0.1328842043876648,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.5967575907707214,0.050000000745058,0.035425417125225,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.8375846743583679,0.1384170800447464,0.1327301561832428,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.5967575907707214,0.050000000745058,0.2275165319442749,284.7530517578125,284.95001220703125,300.2483215332031,295.60699462890625,298.9114685058594,297.6053771972656,284.75982666015625,1.0,0.1827523559331894,1.0,1.0,0.5977978110313416,1.0,-0.8802179098129272,0.4340178370475769,0.4462000429630279,0.2751303911209106,0.7487228512763977,0.7487228512763977,0.0,21.01604652404785,25.0,21769.36328125,0.0,70.19400024414062,1.0,282.4574584960937,283.9579162597656,298.73358154296875,300.3580017089844,293.1499938964844,293.1499938964844,282.75,49121.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461102724075317,1.0,0.0,0.0,3.435804605484009,3.435828924179077,7.87680733083107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.208984375,0.0,1400.08251953125,1895.4371337890625,0.0,670.5675048828125,0.8654568195343018,1.0,0.0,3.0,1.0,0.0
17657340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9855612516403198,0.2472383826971054,0.196233332157135,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8469415903091431,0.1408848166465759,0.1334481239318847,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7245052456855774,0.1456997543573379,0.0609182231128215,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8414254188537598,0.1370779275894165,0.1307326108217239,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6032270789146423,0.050000000745058,0.2273698449134826,284.9529724121094,284.95001220703125,300.2538452148437,295.60711669921875,298.92657470703125,297.6274719238281,285.010986328125,1.0,0.1840141713619232,1.0,1.0,0.597133994102478,1.0,-0.8984542489051819,0.4436675012111664,0.4547867178916931,0.2811596691608429,0.8349529504776001,0.8349529504776001,0.0,20.44614601135254,25.0,21576.890625,0.0,72.4354019165039,1.0,282.7059631347656,284.2494201660156,298.57293701171875,300.0676574707031,293.1499938964844,293.1499938964844,282.75,40092.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344790816307068,1.0,0.0,0.0,3.293966770172119,3.2939882278442383,7.239886485876923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.8369140625,0.0,1199.59912109375,1895.4371337890625,0.0,624.8251953125,0.834932804107666,1.0,0.0,3.0,1.0,0.0
17657400,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9774956703186036,0.2538322508335113,0.1809606999158859,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8634010553359985,0.1420072317123413,0.1342659592628479,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8599509000778198,0.1425999999046325,0.097974494099617,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8548749089241028,0.1371024847030639,0.1302739381790161,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6144337058067322,0.050000000745058,0.2271285355091095,285.07928466796875,284.95001220703125,300.2582092285156,295.6075744628906,298.9314880371094,297.6288452148437,285.09771728515625,1.0,0.1853079050779342,1.0,1.0,0.5966654419898987,1.0,-0.9248085618019104,0.4573570489883423,0.4674514830112457,0.289537101984024,0.9400851130485536,0.9400851130485536,0.0,19.473556518554688,28.0,22366.48046875,0.0,75.54591369628906,1.0,282.7392578125,284.2834777832031,298.56494140625,300.107177734375,293.1499938964844,293.1499938964844,282.45001220703125,31553.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299831628799438,1.0,0.0,0.0,3.462693452835083,3.462714910507202,8.000578759492782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.96240234375,0.0,1303.035400390625,1895.4371337890625,0.0,607.9939575195312,0.8619899749755859,1.0,0.0,3.0,1.0,0.0
17657460,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9804903864860536,0.2624596655368805,0.1861705780029297,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8616339564323425,0.1437859386205673,0.135888934135437,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8539725542068481,0.1368254274129867,0.0976698473095893,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8506150245666504,0.1378597468137741,0.1306381374597549,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6106569766998291,0.050000000745058,0.2272079735994339,284.96356201171875,284.95001220703125,300.2650756835937,295.6087646484375,298.9179382324219,297.59442138671875,284.9205627441406,1.0,0.1873745024204254,1.0,1.0,0.5959758162498474,1.0,-0.9331607222557068,0.4619001448154449,0.4712605774402618,0.292987585067749,0.9019920229911804,0.9019920229911804,0.0,20.00890350341797,28.0,23259.671875,0.0,77.90107727050781,1.0,282.4870300292969,284.0574951171875,298.6780090332031,300.3617858886719,293.1499938964844,293.1499938964844,282.45001220703125,32413.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431961417198181,1.0,0.0,0.0,3.576446294784546,3.5764689445495605,8.534865401088609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.591796875,0.0,1426.568359375,1895.4371337890625,0.0,658.8025512695312,0.8846209049224854,1.0,0.0,3.0,1.0,0.0
17657520,297.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9831439256668092,0.2668828964233398,0.1912110596895218,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8591644763946533,0.1450413763523101,0.1370842903852462,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8425341844558716,0.1340674459934234,0.0952991545200347,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8474560976028442,0.1388902962207794,0.1314093768596649,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6069435477256775,0.050000000745058,0.2272871732711792,284.8825378417969,284.95001220703125,300.2704772949219,295.6099853515625,298.90093994140625,297.552978515625,284.8775634765625,1.0,0.1889951378107071,1.0,1.0,0.5954890251159668,1.0,-0.938819944858551,0.465022325515747,0.4737976193428039,0.2952692210674286,0.8378353714942932,0.8378353714942932,0.0,20.50554656982422,31.0,23304.5390625,0.0,79.73115539550781,1.0,282.4584045410156,284.0438537597656,298.6819152832031,300.349609375,293.1499938964844,293.1499938964844,282.75,37682.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496110916137695,1.0,0.0,0.0,3.506305456161499,3.5063283443450928,8.203379593396676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.49658203125,0.0,1391.192138671875,1895.4371337890625,0.0,684.9769287109375,0.8728165030479431,1.0,0.0,3.0,1.0,0.0
17657580,297.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.9882854223251344,0.2756097912788391,0.2025156170129776,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.855096161365509,0.1488687098026275,0.1404594480991363,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8262238502502441,0.1325464248657226,0.0930649116635322,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8429149985313416,0.142269492149353,0.1343261450529098,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.5985459685325623,0.050000000745058,0.2274733632802963,285.1123352050781,284.95001220703125,300.2854309082031,295.6145324707031,298.92218017578125,297.57379150390625,285.119140625,1.0,0.1935194432735443,1.0,1.0,0.5943126082420349,1.0,-0.9574792981147766,0.4752918481826782,0.4821874499320984,0.3018533289432525,1.0,1.0,0.0,21.73134994506836,34.0,23409.2734375,0.0,85.23530578613281,1.0,282.7416687011719,284.2764587402344,298.5947265625,300.2037658691406,293.1499938964844,293.1499938964844,282.45001220703125,30370.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405657291412354,1.0,0.0,0.0,3.6466338634490967,3.6466569900512695,8.873145702636975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.77734375,0.0,1487.3482666015625,1895.4371337890625,0.0,648.359619140625,0.901209592819214,1.0,0.0,3.0,1.0,0.0
17657640,297.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.9882854223251344,0.2756097912788391,0.2025156170129776,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.855096161365509,0.1488687098026275,0.1404594480991363,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8262238502502441,0.1325464248657226,0.0930649116635322,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8429149985313416,0.142269492149353,0.1343261450529098,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.5985459685325623,0.050000000745058,0.2274733632802963,285.1123352050781,284.95001220703125,300.2854309082031,295.6145324707031,298.92218017578125,297.57379150390625,285.119140625,1.0,0.1935194432735443,1.0,1.0,0.5943126082420349,1.0,-0.9574792981147766,0.4752918481826782,0.4821874499320984,0.3018533289432525,1.0,1.0,0.0,21.73134994506836,34.0,23409.2734375,0.0,85.23530578613281,1.0,282.7416687011719,284.2764587402344,298.5947265625,300.2037658691406,293.1499938964844,293.1499938964844,282.45001220703125,30370.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405657291412354,1.0,0.0,0.0,3.6466338634490967,3.6466569900512695,8.873145702636975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.77734375,0.0,1487.3482666015625,1895.4371337890625,0.0,648.359619140625,0.901209592819214,1.0,0.0,3.0,1.0,0.0
17657700,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9781792759895324,0.2796359360218048,0.1821092069149017,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8794724345207214,0.1510297060012817,0.1424081325531005,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8453119397163391,0.1333152949810028,0.0932928770780563,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8661018013954163,0.1442388594150543,0.1360793858766555,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.655087947845459,0.1336275339126587,0.2782850563526153,285.0097961425781,284.95001220703125,300.2940368652344,295.61767578125,298.9356689453125,297.5853271484375,284.9693908691406,1.0,0.196604922413826,1.0,1.0,0.5937244296073914,1.0,-0.9984997510910034,0.4977104067802429,0.5007893443107605,0.3116938173770904,0.9841372966766356,0.9841372966766356,0.0,20.42415237426757,34.0,24721.169921875,0.0,91.22996520996094,1.0,282.4969177246094,284.08673095703125,298.6957702636719,300.4510192871094,293.1499938964844,293.1499938964844,282.45001220703125,31477.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553388774394989,1.0,0.0,0.0,3.730130672454834,3.7301547527313232,9.284133284381824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.9951171875,0.0,1589.5780029296875,1895.4371337890625,0.0,700.8694458007812,0.9197335243225098,1.0,0.0,3.0,1.0,0.0
17657760,297.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.871112585067749,0.3001573085784912,0.0867223069071769,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.871112585067749,0.1565600931644439,0.0913227647542953,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.94509357213974,0.1353199928998947,0.0844978466629982,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.871112585067749,0.1485830843448639,0.0913227647542953,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9666743874549866,0.1315681934356689,0.5781670808792114,285.05731201171875,284.95001220703125,300.303466796875,295.6214294433594,298.9305725097656,297.5432434082031,285.0829162597656,1.0,0.2024226188659668,1.0,1.0,0.5929941534996033,1.0,-1.1118378639221191,0.5584127902984619,0.5534250140190125,0.3407178819179535,1.0,1.0,0.0,15.24269962310791,54.0,27265.421875,0.0,107.50032806396484,1.0,282.45709228515625,284.1809997558594,298.7331848144531,300.5588684082031,293.1499938964844,293.1499938964844,282.1499938964844,32461.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663663148880005,1.0,0.0,0.0,3.77644681930542,3.7764713764190674,9.516122645436552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.1923828125,0.0,1651.0599365234375,1895.4371337890625,0.0,758.2677612304688,0.9316908717155457,1.0,0.0,3.0,1.0,0.0
17657820,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8922726511955261,0.3174444437026977,0.1006485447287559,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8922726511955261,0.1642653197050094,0.1059877648949623,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9627646803855896,0.1381061524152755,0.0962087959051132,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8922726511955261,0.1555513739585876,0.1059877648949623,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9420678615570068,0.1278833299875259,0.582001268863678,284.9862060546875,284.95001220703125,300.3153381347656,295.6265563964844,299.09100341796875,297.8379821777344,284.9689025878906,1.0,0.211582601070404,1.0,1.0,0.5921552181243896,1.0,-1.1560460329055786,0.5830655097961426,0.572980523109436,0.3508757352828979,0.9997643828392028,0.9997643828392028,0.0,16.626192092895508,54.0,29038.75,0.0,123.8482894897461,1.0,282.1837158203125,284.0038757324219,298.8236389160156,300.84393310546875,293.1499938964844,293.1499938964844,282.1499938964844,33201.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933887362480164,1.0,0.0,0.0,3.836489677429199,3.836514949798584,9.82112737801799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.751953125,0.0,1728.7041015625,1895.4371337890625,0.0,892.6561279296875,0.94512540102005,1.0,0.0,3.0,1.0,0.0
17657880,298.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.90257728099823,0.3248854279518127,0.1081304848194122,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.90257728099823,0.1682602912187576,0.1138666048645973,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9511162042617798,0.1375471502542495,0.0965957045555114,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.905115246772766,0.1589902937412262,0.1147882565855979,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9222155213356018,0.126045361161232,0.5723474621772766,284.97607421875,284.95001220703125,300.3248596191406,295.6309509277344,299.10357666015625,297.847900390625,284.9864807128906,1.0,0.2202152162790298,1.0,1.0,0.5915336012840271,1.0,-1.20854914188385,0.6121524572372437,0.5963967442512512,0.3624933958053589,0.9989197850227356,0.9989197850227356,0.0,17.739683151245117,74.0,30119.16796875,0.0,136.5023956298828,1.0,282.1568603515625,284.0166320800781,298.8069152832031,300.8551330566406,293.1499938964844,293.1499938964844,281.8500061035156,33923.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073423624038696,1.0,0.0,0.0,3.8615200519561768,3.86154580116272,9.949696959665744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.61376953125,0.0,1765.0340576171875,1895.4371337890625,0.0,970.4495239257812,0.9514065980911256,1.0,0.0,3.0,1.0,0.0
17657940,298.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9229909181594848,0.3306565582752228,0.1233214065432548,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9392223954200744,0.1710382103919983,0.135830208659172,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.924035370349884,0.1370354145765304,0.0961959585547447,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9752277731895448,0.1592154204845428,0.1511791050434112,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8938295841217041,0.1246406883001327,0.5638774037361145,284.9095458984375,284.95001220703125,300.3388366699219,295.6376953125,299.1021423339844,297.81500244140625,284.9033203125,1.0,0.2340688407421112,1.0,1.0,0.5906946063041687,1.0,-1.2868268489837646,0.6556493639945984,0.6311774849891663,0.3792551755905151,0.9556090831756592,0.9556090831756592,0.0,19.70981216430664,74.0,32492.236328125,0.0,163.831787109375,1.0,281.8834228515625,283.8879699707031,298.8359680175781,301.0688171386719,293.1499938964844,293.1499938964844,281.8500061035156,35363.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631449282169342,1.0,0.0,0.0,3.880553007125856,3.880579233169556,1.0048021295006038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.55078125,0.0,1800.0537109375,1895.4371337890625,0.0,1117.51025390625,0.9557344913482666,1.0,0.0,3.0,1.0,0.0
17658000,298.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9456196427345276,0.3325687348842621,0.1422141194343567,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9715710282325744,0.1696111857891082,0.1617931872606277,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8968455791473389,0.1367577612400055,0.0960227102041244,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9479163885116576,0.1584227681159973,0.150733545422554,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8681453466415405,0.124059148132801,0.5605013966560364,284.9448547363281,284.95001220703125,300.3500061035156,295.643310546875,299.0997009277344,297.7872009277344,284.9647521972656,1.0,0.2458269894123077,1.0,1.0,0.5900729894638062,1.0,-1.351296305656433,0.6913570165634155,0.6599392294883728,0.3933233320713043,0.9696725606918336,0.9696725606918336,0.0,21.847585678100582,94.0,33817.28515625,0.0,187.8158264160156,1.0,281.8567199707031,283.9398193359375,298.80523681640625,301.0676574707031,293.1499938964844,293.1499938964844,281.54998779296875,35892.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432867050170898,1.0,0.0,0.0,3.865995407104492,3.866021633148194,9.972773113986475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.2451171875,0.0,1786.1611328125,1895.4371337890625,0.0,1195.1820068359375,0.9542191028594972,1.0,0.0,3.0,1.0,0.0
17658060,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9969552159309388,0.3230520486831665,0.2314893752336502,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8633882403373718,0.1676694005727768,0.1598251909017563,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8090990781784058,0.1370703876018524,0.0962687507271766,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8464850783348083,0.1581605225801468,0.1504108905792236,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7809688448905945,0.1230410933494567,0.5574811697006226,284.8772277832031,284.95001220703125,300.37213134765625,295.65484619140625,299.0577087402344,297.6758728027344,284.8870544433594,1.0,0.2690957486629486,1.0,1.0,0.5924685597419739,1.0,-1.4347217082977295,0.7346643209457397,0.7000573873519897,0.409734696149826,0.9059411883354188,0.9059411883354188,0.0,30.727989196777344,94.0,36171.01171875,0.0,242.66580200195312,1.0,281.5644226074219,283.8190002441406,298.8134765625,301.25537109375,293.1499938964844,293.1499938964844,281.54998779296875,38481.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702849268913269,1.0,0.0,0.0,3.823140621185303,3.823166847229004,9.752900496096115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.99072265625,0.0,1753.913330078125,1895.4371337890625,0.0,1384.605712890625,0.9451013803482056,1.0,0.0,3.0,1.0,0.0
17658120,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.3189116418361664,0.2506619691848755,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8438416719436646,0.167431890964508,0.1595694720745086,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7906383872032166,0.1371855735778808,0.0964001789689064,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.828490674495697,0.1581998020410537,0.1504856348037719,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.762633740901947,0.1227114200592041,0.5565736889839172,284.9059143066406,284.95001220703125,300.3780517578125,295.6579895019531,299.04083251953125,297.6351013183594,284.920166015625,1.0,0.2754458785057068,1.0,1.0,0.5930892825126648,1.0,-1.456602931022644,0.7458449602127075,0.7107579708099365,0.4144675135612488,0.9171844720840454,0.9171844720840454,0.0,33.4773063659668,97.0,36592.4375,0.0,258.4121398925781,1.0,281.5567321777344,283.847412109375,298.7945251464844,301.2440185546875,293.1499938964844,293.1499938964844,281.25,38143.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740967631340027,1.0,0.0,0.0,3.805631160736084,3.805657148361206,9.663772289059125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.07568359375,0.0,1730.0263671875,1895.4371337890625,0.0,1412.635498046875,0.941990613937378,1.0,0.0,3.0,1.0,0.0
17658180,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9276441931724548,0.3006326556205749,0.2742764949798584,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.7595524191856384,0.1669410020112991,0.1594883650541305,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7150142788887024,0.1377187222242355,0.0972622409462928,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7468752264976501,0.1585264056921005,0.151392176747322,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.6843359470367432,0.1206550076603889,0.5512685179710388,284.830078125,284.95001220703125,300.4078674316406,295.6742858886719,298.9668884277344,297.45953369140625,284.8395080566406,1.0,0.2984622120857239,1.0,1.0,0.5961055755615234,1.0,-1.4820836782455444,0.7565786838531494,0.7255049347877502,0.4189335107803345,0.8068158030509949,0.8068158030509949,0.0,50.61600112915039,85.0,37397.20703125,0.0,312.1531677246094,1.0,281.2568359375,283.7628479003906,298.76519775390625,301.3144226074219,293.1499938964844,293.1499938964844,281.54998779296875,44293.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959561705589294,1.0,0.0,0.0,3.55384373664856,3.553868293762207,8.427329021287733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.16162109375,0.0,1489.218017578125,1895.4371337890625,0.0,1578.9873046875,0.8896267414093018,1.0,0.0,3.0,1.0,0.0
17658240,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9276441931724548,0.3006326556205749,0.2742764949798584,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.7595524191856384,0.1669410020112991,0.1594883650541305,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7150142788887024,0.1377187222242355,0.0972622409462928,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7468752264976501,0.1585264056921005,0.151392176747322,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.6843359470367432,0.1206550076603889,0.5512685179710388,284.830078125,284.95001220703125,300.4078674316406,295.6742858886719,298.9668884277344,297.45953369140625,284.8395080566406,1.0,0.2984622120857239,1.0,1.0,0.5961055755615234,1.0,-1.4820836782455444,0.7565786838531494,0.7255049347877502,0.4189335107803345,0.8068158030509949,0.8068158030509949,0.0,50.61600112915039,85.0,37397.20703125,0.0,312.1531677246094,1.0,281.2568359375,283.7628479003906,298.76519775390625,301.3144226074219,293.1499938964844,293.1499938964844,281.54998779296875,44293.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959561705589294,1.0,0.0,0.0,3.55384373664856,3.553868293762207,8.427329021287733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.16162109375,0.0,1489.218017578125,1895.4371337890625,0.0,1578.9873046875,0.8896267414093018,1.0,0.0,3.0,1.0,0.0
17658300,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8920997977256775,0.298050582408905,0.2701570689678192,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7380075454711914,0.1671281903982162,0.1597610563039779,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6935327053070068,0.1381413638591766,0.0976857542991638,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7265940308570862,0.1588910520076751,0.1518971025943756,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6611476540565491,0.119700476527214,0.5478354692459106,284.99188232421875,284.95001220703125,300.42340087890625,295.6829833984375,298.9537048339844,297.421630859375,285.014404296875,1.0,0.3049435317516327,1.0,1.0,0.5976136922836304,1.0,-1.4730274677276611,0.7505910396575928,0.7224364876747131,0.4148960709571838,0.8979082703590393,0.8979082703590393,0.0,57.59385299682617,85.0,36594.68359375,0.0,325.7987060546875,1.0,281.4983215332031,283.9552001953125,298.6612243652344,301.0504455566406,293.1499938964844,293.1499938964844,281.54998779296875,37106.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877937316894531,1.0,0.0,0.0,3.54153060913086,3.541553735733032,8.369032684640842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.27490234375,0.0,1423.836181640625,1895.4371337890625,0.0,1515.787109375,0.8853752017021179,1.0,0.0,3.0,1.0,0.0
17658360,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8761330842971802,0.297685295343399,0.2690881192684173,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7276704907417297,0.1676341742277145,0.1602824628353119,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.682798445224762,0.1387540996074676,0.0981903448700904,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7164647579193115,0.1594892889261245,0.1525444388389587,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6491943597793579,0.119008369743824,0.5450273156166077,285.024658203125,284.95001220703125,300.4393310546875,295.6920166015625,298.9513854980469,297.4020690917969,285.02056884765625,1.0,0.3092626929283142,1.0,1.0,0.5979815721511841,1.0,-1.4703781604766846,0.7488298416137695,0.721548318862915,0.4137696921825409,0.9434496760368348,0.9434496760368348,0.0,61.92257690429688,73.0,36671.16796875,0.0,335.394287109375,1.0,281.5418395996094,283.94482421875,298.6566467285156,301.07568359375,293.1499938964844,293.1499938964844,281.25,33100.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830283403396606,1.0,0.0,0.0,3.650956392288208,3.65097975730896,8.894193115338567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.3798828125,0.0,1512.5321044921875,1895.4371337890625,0.0,1479.476806640625,0.9035915732383728,1.0,0.0,3.0,1.0,0.0
17658420,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8651332855224609,0.2979628145694732,0.2692318856716156,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7205542325973511,0.1685607582330703,0.1613334864377975,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.6755401492118835,0.1396094113588333,0.0989818572998046,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7091678380966187,0.1604680567979812,0.1536852270364761,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6391394734382629,0.1176520064473152,0.5396395921707153,284.85498046875,284.95001220703125,300.47235107421875,295.71112060546875,298.9530029296875,297.3737487792969,284.8665466308594,1.0,0.3126330971717834,1.0,1.0,0.5987172722816467,1.0,-1.467665195465088,0.7467804551124573,0.7208846807479858,0.4123977124691009,0.8013017773628235,0.8013017773628235,0.0,65.59551239013672,61.0,36815.99609375,0.0,343.2845458984375,1.0,281.25848388671875,283.8085632324219,298.7284240722656,301.2159423828125,293.1499938964844,293.1499938964844,281.54998779296875,42984.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912140846252441,1.0,0.0,0.0,3.4373223781585693,3.437345504760742,7.883767807470576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.1015625,0.0,1358.388916015625,1895.4371337890625,0.0,1542.1177978515625,0.8632019758224487,1.0,0.0,3.0,1.0,0.0
17658480,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8651332855224609,0.2979628145694732,0.2692318856716156,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7205542325973511,0.1685607582330703,0.1613334864377975,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.6755401492118835,0.1396094113588333,0.0989818572998046,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7091678380966187,0.1604680567979812,0.1536852270364761,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6391394734382629,0.1176520064473152,0.5396395921707153,284.85498046875,284.95001220703125,300.47235107421875,295.71112060546875,298.9530029296875,297.3737487792969,284.8665466308594,1.0,0.3126330971717834,1.0,1.0,0.5987172722816467,1.0,-1.467665195465088,0.7467804551124573,0.7208846807479858,0.4123977124691009,0.8013017773628235,0.8013017773628235,0.0,65.59551239013672,61.0,36815.99609375,0.0,343.2845458984375,1.0,281.25848388671875,283.8085632324219,298.7284240722656,301.2159423828125,293.1499938964844,293.1499938964844,281.54998779296875,42984.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912140846252441,1.0,0.0,0.0,3.4373223781585693,3.437345504760742,7.883767807470576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.1015625,0.0,1358.388916015625,1895.4371337890625,0.0,1542.1177978515625,0.8632019758224487,1.0,0.0,3.0,1.0,0.0
17658540,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8706440925598145,0.3001812398433685,0.2706859111785888,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7253597378730774,0.1701836884021759,0.1625832766294479,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.6805530190467834,0.1408768743276596,0.0997025370597839,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7142819762229919,0.1619933247566223,0.1548765003681183,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6401905417442322,0.1169221550226211,0.5350958108901978,285.0479431152344,284.95001220703125,300.5067749023437,295.7314453125,298.9631042480469,297.361083984375,285.0427551269531,1.0,0.3108664155006408,1.0,1.0,0.5994529724121094,1.0,-1.4677475690841677,0.746216356754303,0.7215312123298645,0.4117341637611389,0.9541273713111876,0.9541273713111876,0.0,64.23656463623047,49.0,36546.41796875,0.0,339.92987060546875,1.0,281.54150390625,283.9706115722656,298.6846008300781,301.0782470703125,293.1499938964844,293.1499938964844,281.25,31647.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767646670341492,1.0,0.0,0.0,3.6014668941497803,3.601489782333374,8.654702696730965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.66015625,0.0,1447.707275390625,1895.4371337890625,0.0,1432.4322509765625,0.8912924528121948,1.0,0.0,3.0,1.0,0.0
17658600,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8706440925598145,0.3001812398433685,0.2706859111785888,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7253597378730774,0.1701836884021759,0.1625832766294479,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.6805530190467834,0.1408768743276596,0.0997025370597839,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7142819762229919,0.1619933247566223,0.1548765003681183,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6401905417442322,0.1169221550226211,0.5350958108901978,285.0479431152344,284.95001220703125,300.5067749023437,295.7314453125,298.9631042480469,297.361083984375,285.0427551269531,1.0,0.3108664155006408,1.0,1.0,0.5994529724121094,1.0,-1.4677475690841677,0.746216356754303,0.7215312123298645,0.4117341637611389,0.9541273713111876,0.9541273713111876,0.0,64.23656463623047,49.0,36546.41796875,0.0,339.92987060546875,1.0,281.54150390625,283.9706115722656,298.6846008300781,301.0782470703125,293.1499938964844,293.1499938964844,281.25,31647.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767646670341492,1.0,0.0,0.0,3.6014668941497803,3.601489782333374,8.654702696730965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.66015625,0.0,1447.707275390625,1895.4371337890625,0.0,1432.4322509765625,0.8912924528121948,1.0,0.0,3.0,1.0,0.0
17658660,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8872928023338318,0.3017091453075409,0.2721773087978363,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7386446595191956,0.1717439442873001,0.1639668196439743,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.6945454478263855,0.1419280022382736,0.1003901958465576,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7275426983833313,0.1633989661931991,0.1561221033334732,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6494627594947815,0.116364948451519,0.5318467617034912,284.8616027832031,284.95001220703125,300.5424499511719,295.7528991699219,298.97613525390625,297.34796142578125,284.8710327148437,1.0,0.3056321144104004,1.0,1.0,0.5986785888671875,1.0,-1.4696214199066162,0.7478217482566833,0.7217996716499329,0.4128367006778717,0.8121582865715027,0.8121582865715027,0.0,59.55388259887695,37.0,36931.6640625,0.0,329.1112976074219,1.0,281.2582702636719,283.8084411621094,298.7821044921875,301.2708435058594,293.1499938964844,293.1499938964844,281.54998779296875,41426.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878659725189209,1.0,0.0,0.0,3.450394630432129,3.4504177570343018,7.943846185298753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.7890625,0.0,1360.6123046875,1895.4371337890625,0.0,1516.341064453125,0.8644914627075195,1.0,0.0,3.0,1.0,0.0
17658720,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8872928023338318,0.3017091453075409,0.2721773087978363,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7386446595191956,0.1717439442873001,0.1639668196439743,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.6945454478263855,0.1419280022382736,0.1003901958465576,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7275426983833313,0.1633989661931991,0.1561221033334732,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6494627594947815,0.116364948451519,0.5318467617034912,284.8616027832031,284.95001220703125,300.5424499511719,295.7528991699219,298.97613525390625,297.34796142578125,284.8710327148437,1.0,0.3056321144104004,1.0,1.0,0.5986785888671875,1.0,-1.4696214199066162,0.7478217482566833,0.7217996716499329,0.4128367006778717,0.8121582865715027,0.8121582865715027,0.0,59.55388259887695,37.0,36931.6640625,0.0,329.1112976074219,1.0,281.2582702636719,283.8084411621094,298.7821044921875,301.2708435058594,293.1499938964844,293.1499938964844,281.54998779296875,41426.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878659725189209,1.0,0.0,0.0,3.450394630432129,3.4504177570343018,7.943846185298753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.7890625,0.0,1360.6123046875,1895.4371337890625,0.0,1516.341064453125,0.8644914627075195,1.0,0.0,3.0,1.0,0.0
17658780,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9165140986442566,0.3042896389961242,0.2738566398620605,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7613162994384766,0.173805370926857,0.1654439866542816,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7170714139938354,0.1433906257152557,0.101078912615776,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7491123080253601,0.165248230099678,0.1574143469333648,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6675676703453064,0.1162818968296051,0.5293391942977905,285.0535888671875,284.95001220703125,300.57928466796875,295.7753601074219,298.9940795898437,297.3428649902344,285.048828125,1.0,0.2979238927364349,1.0,1.0,0.5979042053222656,1.0,-1.4727749824523926,0.7501556277275085,0.7226192951202393,0.4142909348011017,0.9666476845741272,0.9666476845741272,0.0,52.60503768920898,25.0,36741.95703125,0.0,313.1776428222656,1.0,281.5416259765625,283.971923828125,298.7393798828125,301.1438293457031,293.1499938964844,293.1499938964844,281.25,31318.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757701635360718,1.0,0.0,0.0,3.618859052658081,3.618881940841675,8.738494443605305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.4130859375,0.0,1464.0706787109375,1895.4371337890625,0.0,1425.0355224609375,0.8949888348579407,1.0,0.0,3.0,1.0,0.0
17658840,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9165140986442566,0.3042896389961242,0.2738566398620605,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7613162994384766,0.173805370926857,0.1654439866542816,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7170714139938354,0.1433906257152557,0.101078912615776,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7491123080253601,0.165248230099678,0.1574143469333648,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6675676703453064,0.1162818968296051,0.5293391942977905,285.0535888671875,284.95001220703125,300.57928466796875,295.7753601074219,298.9940795898437,297.3428649902344,285.048828125,1.0,0.2979238927364349,1.0,1.0,0.5979042053222656,1.0,-1.4727749824523926,0.7501556277275085,0.7226192951202393,0.4142909348011017,0.9666476845741272,0.9666476845741272,0.0,52.60503768920898,25.0,36741.95703125,0.0,313.1776428222656,1.0,281.5416259765625,283.971923828125,298.7393798828125,301.1438293457031,293.1499938964844,293.1499938964844,281.25,31318.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757701635360718,1.0,0.0,0.0,3.618859052658081,3.618881940841675,8.738494443605305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.4130859375,0.0,1464.0706787109375,1895.4371337890625,0.0,1425.0355224609375,0.8949888348579407,1.0,0.0,3.0,1.0,0.0
