time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658900,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9389988780021667,0.3053219020366668,0.2748557925224304,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7778783440589905,0.1748251169919967,0.1663149148225784,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7313214540481567,0.1440945267677307,0.1015039160847663,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7648530602455139,0.1661565005779266,0.1581784933805465,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6813344955444336,0.1163007766008377,0.5287900567054749,284.9020080566406,284.95001220703125,300.5980834960937,295.78692626953125,299.0031433105469,297.3401184082031,284.8754272460937,1.0,0.2934270203113556,1.0,1.0,0.5975170135498047,1.0,-1.4757893085479736,0.752078115940094,0.7237111926078796,0.4154150784015655,0.8799923062324524,0.8799923062324524,0.0,48.48147201538086,25.0,37546.0859375,0.0,304.2066955566406,1.0,281.29766845703125,283.7768859863281,298.8316955566406,301.38677978515625,293.1499938964844,293.1499938964844,281.25,34690.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844896078109741,1.0,0.0,0.0,3.644909620285034,3.644933462142944,8.864757319315686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.08935546875,0.0,1517.7281494140625,1895.4371337890625,0.0,1490.5638427734375,0.901048481464386,1.0,0.0,3.0,1.0,0.0
17658960,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.963431179523468,0.3059711158275604,0.2753907442092895,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7974700927734375,0.1756855398416519,0.1670131832361221,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7477971315383911,0.1446390151977539,0.1017998680472374,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7837536931037903,0.1669082939624786,0.1587740331888198,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6976722478866577,0.1162174940109252,0.5277826189994812,284.8590393066406,284.95001220703125,300.6171569824219,295.7987060546875,299.0108337402344,297.33477783203125,284.8674621582031,1.0,0.2885180711746216,1.0,1.0,0.5972532033920288,1.0,-1.477131962776184,0.7530142068862915,0.7241178154945374,0.4160246849060058,0.8224099278450012,0.8224099278450012,0.0,44.23212432861328,25.0,37255.640625,0.0,294.1333923339844,1.0,281.2577514648437,283.7955627441406,298.8357849121094,301.3443603515625,293.1499938964844,293.1499938964844,281.54998779296875,40758.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883246302604675,1.0,0.0,0.0,3.497302532196045,3.497326135635376,8.161307505361037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.59326171875,0.0,1403.9393310546875,1895.4371337890625,0.0,1519.859375,0.8741987943649292,1.0,0.0,3.0,1.0,0.0
17659020,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3086090087890625,0.2769508957862854,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8319336771965027,0.1779655218124389,0.1687459051609039,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7802637815475464,0.1462588757276535,0.102626658976078,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8186965584754944,0.1689339131116867,0.1602779924869537,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.725989580154419,0.116472378373146,0.5270993113517761,285.05792236328125,284.95001220703125,300.6558837890625,295.82281494140625,299.0310363769531,297.3329162597656,285.0538024902344,1.0,0.2822106182575226,1.0,1.0,0.5967254638671875,1.0,-1.4829683303833008,0.7565520405769348,0.726416289806366,0.4180113971233368,0.9814542531967164,0.9814542531967164,0.0,38.10299301147461,25.0,37095.51953125,0.0,281.299560546875,1.0,281.5419921875,283.9681396484375,298.7909545898437,301.21661376953125,293.1499938964844,293.1499938964844,281.25,31324.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769915223121643,1.0,0.0,0.0,3.659574508666992,3.659597873687744,8.936232802625454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.80224609375,0.0,1508.772216796875,1895.4371337890625,0.0,1434.1221923828125,0.9041864275932312,1.0,0.0,3.0,1.0,0.0
17659080,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.3086090087890625,0.2769508957862854,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8319336771965027,0.1779655218124389,0.1687459051609039,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7802637815475464,0.1462588757276535,0.102626658976078,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8186965584754944,0.1689339131116867,0.1602779924869537,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.725989580154419,0.116472378373146,0.5270993113517761,285.05792236328125,284.95001220703125,300.6558837890625,295.82281494140625,299.0310363769531,297.3329162597656,285.0538024902344,1.0,0.2822106182575226,1.0,1.0,0.5967254638671875,1.0,-1.4829683303833008,0.7565520405769348,0.726416289806366,0.4180113971233368,0.9814542531967164,0.9814542531967164,0.0,38.10299301147461,25.0,37095.51953125,0.0,281.299560546875,1.0,281.5419921875,283.9681396484375,298.7909545898437,301.21661376953125,293.1499938964844,293.1499938964844,281.25,31324.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769915223121643,1.0,0.0,0.0,3.659574508666992,3.659597873687744,8.936232802625454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.80224609375,0.0,1508.772216796875,1895.4371337890625,0.0,1434.1221923828125,0.9041864275932312,1.0,0.0,3.0,1.0,0.0
17659140,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9990000128746032,0.3128990530967712,0.2615361511707306,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8510752320289612,0.1799155324697494,0.1706550121307373,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7991633415222168,0.1475450545549392,0.1035718247294426,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8370257616043091,0.1706344783306121,0.1619469821453094,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7399776577949524,0.1166030690073967,0.5276567339897156,284.84393310546875,284.95001220703125,300.6954040527344,295.8475952148437,299.0526123046875,297.3348083496094,284.850830078125,1.0,0.2772413194179535,1.0,1.0,0.596197783946991,1.0,-1.4706692695617676,0.7504373788833618,0.720231831073761,0.4155093431472778,0.8212665319442749,0.8212665319442749,0.0,35.290557861328125,25.0,37280.0390625,0.0,268.8737487792969,1.0,281.2577209472656,283.7745361328125,298.8819885253906,301.4009704589844,293.1499938964844,293.1499938964844,281.54998779296875,41336.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892743706703186,1.0,0.0,0.0,3.5297796726226807,3.529803514480591,8.31358761388401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.52197265625,0.0,1442.0970458984375,1895.4371337890625,0.0,1527.1583251953125,0.8813388347625732,1.0,0.0,3.0,1.0,0.0
17659200,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9990000128746032,0.3128990530967712,0.2615361511707306,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8510752320289612,0.1799155324697494,0.1706550121307373,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7991633415222168,0.1475450545549392,0.1035718247294426,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8370257616043091,0.1706344783306121,0.1619469821453094,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.7399776577949524,0.1166030690073967,0.5276567339897156,284.84393310546875,284.95001220703125,300.6954040527344,295.8475952148437,299.0526123046875,297.3348083496094,284.850830078125,1.0,0.2772413194179535,1.0,1.0,0.596197783946991,1.0,-1.4706692695617676,0.7504373788833618,0.720231831073761,0.4155093431472778,0.8212665319442749,0.8212665319442749,0.0,35.290557861328125,25.0,37280.0390625,0.0,268.8737487792969,1.0,281.2577209472656,283.7745361328125,298.8819885253906,301.4009704589844,293.1499938964844,293.1499938964844,281.54998779296875,41336.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892743706703186,1.0,0.0,0.0,3.5297796726226807,3.529803514480591,8.31358761388401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.52197265625,0.0,1442.0970458984375,1895.4371337890625,0.0,1527.1583251953125,0.8813388347625732,1.0,0.0,3.0,1.0,0.0
17659260,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.3207477331161499,0.2475311160087585,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8689348697662354,0.1821879893541336,0.1725556552410125,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.81560218334198,0.1491390466690063,0.1045080572366714,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8537667989730835,0.1726268827915191,0.1635944545269012,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7527114748954773,0.1170596554875373,0.5286101698875427,285.03497314453125,284.95001220703125,300.7355651855469,295.8729248046875,299.0823059082031,297.3519287109375,285.0296325683594,1.0,0.2732879519462585,1.0,1.0,0.5955348610877991,1.0,-1.4603769779205322,0.7454953789710999,0.7148815393447876,0.4136384129524231,0.9625757932662964,0.9625757932662964,0.0,33.12579727172852,28.0,36753.84375,0.0,259.1119079589844,1.0,281.5420227050781,283.94781494140625,298.8301086425781,301.2430419921875,293.1499938964844,293.1499938964844,281.25,32091.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756541132926941,1.0,0.0,0.0,3.656780958175659,3.656804323196411,8.922595498006558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.91455078125,0.0,1511.428955078125,1895.4371337890625,0.0,1424.1734619140625,0.9040871262550354,1.0,0.0,3.0,1.0,0.0
17659320,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.3207477331161499,0.2475311160087585,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8689348697662354,0.1821879893541336,0.1725556552410125,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.81560218334198,0.1491390466690063,0.1045080572366714,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8537667989730835,0.1726268827915191,0.1635944545269012,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7527114748954773,0.1170596554875373,0.5286101698875427,285.03497314453125,284.95001220703125,300.7355651855469,295.8729248046875,299.0823059082031,297.3519287109375,285.0296325683594,1.0,0.2732879519462585,1.0,1.0,0.5955348610877991,1.0,-1.4603769779205322,0.7454953789710999,0.7148815393447876,0.4136384129524231,0.9625757932662964,0.9625757932662964,0.0,33.12579727172852,28.0,36753.84375,0.0,259.1119079589844,1.0,281.5420227050781,283.94781494140625,298.8301086425781,301.2430419921875,293.1499938964844,293.1499938964844,281.25,32091.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756541132926941,1.0,0.0,0.0,3.656780958175659,3.656804323196411,8.922595498006558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.91455078125,0.0,1511.428955078125,1895.4371337890625,0.0,1424.1734619140625,0.9040871262550354,1.0,0.0,3.0,1.0,0.0
17659380,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.998091757297516,0.3287279307842254,0.2380223125219345,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8824924826622009,0.1841838359832763,0.1745389699935913,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8268657326698303,0.1504637748003006,0.1055013760924339,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8664544224739075,0.1743474006652832,0.1653137356042862,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7621952891349792,0.1175094023346901,0.5307242274284363,284.8492126464844,284.95001220703125,300.7762145996094,295.898681640625,299.1121826171875,297.368408203125,284.85986328125,1.0,0.2714487910270691,1.0,1.0,0.5948719382286072,1.0,-1.4571341276168823,0.7443050742149353,0.7128291130065918,0.4135400056838989,0.8114326000213623,0.8114326000213623,0.0,31.865596771240234,31.0,37020.60546875,0.0,254.6295623779297,1.0,281.2579345703125,283.7918701171875,298.922607421875,301.4189147949219,293.1499938964844,293.1499938964844,281.54998779296875,42194.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685591995716095,1.0,0.0,0.0,3.479309320449829,3.479332685470581,8.077544748630316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.33740234375,0.0,1395.6124267578125,1895.4371337890625,0.0,1498.9560546875,0.8714239001274109,1.0,0.0,3.0,1.0,0.0
17659440,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.998091757297516,0.3287279307842254,0.2380223125219345,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8824924826622009,0.1841838359832763,0.1745389699935913,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8268657326698303,0.1504637748003006,0.1055013760924339,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8664544224739075,0.1743474006652832,0.1653137356042862,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7621952891349792,0.1175094023346901,0.5307242274284363,284.8492126464844,284.95001220703125,300.7762145996094,295.898681640625,299.1121826171875,297.368408203125,284.85986328125,1.0,0.2714487910270691,1.0,1.0,0.5948719382286072,1.0,-1.4571341276168823,0.7443050742149353,0.7128291130065918,0.4135400056838989,0.8114326000213623,0.8114326000213623,0.0,31.865596771240234,31.0,37020.60546875,0.0,254.6295623779297,1.0,281.2579345703125,283.7918701171875,298.922607421875,301.4189147949219,293.1499938964844,293.1499938964844,281.54998779296875,42194.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685591995716095,1.0,0.0,0.0,3.479309320449829,3.479332685470581,8.077544748630316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.33740234375,0.0,1395.6124267578125,1895.4371337890625,0.0,1498.9560546875,0.8714239001274109,1.0,0.0,3.0,1.0,0.0
17659500,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9976563453674316,0.3326887190341949,0.2353183031082153,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8869917392730713,0.1852945834398269,0.1754616498947143,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8304306268692017,0.1512353271245956,0.1059498116374015,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8706341981887817,0.1753086000680923,0.1661029458045959,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7650854587554932,0.1178185492753982,0.531680166721344,285.0172424316406,284.95001220703125,300.7967224121094,295.9117126464844,299.12725830078125,297.3764038085937,285.0390930175781,1.0,0.2711726129055023,1.0,1.0,0.5945404171943665,1.0,-1.4576269388198853,0.7448402643203735,0.7127866148948669,0.4140041470527649,0.914215087890625,0.914215087890625,0.0,31.55043029785156,31.0,36598.94921875,0.0,254.05328369140625,1.0,281.49658203125,283.97723388671875,298.8601379394531,301.2219543457031,293.1499938964844,293.1499938964844,281.54998779296875,35012.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763655543327332,1.0,0.0,0.0,3.509119272232056,3.509141683578491,8.216550781980914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.00341796875,0.0,1374.9051513671875,1895.4371337890625,0.0,1429.4613037109375,0.876294732093811,1.0,0.0,3.0,1.0,0.0
17659560,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9972580671310424,0.33673757314682,0.2330765277147293,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.891390860080719,0.1865848153829574,0.1766083985567093,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8339621424674988,0.152177482843399,0.1065568923950195,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8747284412384033,0.1764385253190994,0.1671023368835449,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7679434418678284,0.1182725206017494,0.5334112048149109,285.0511169433594,284.95001220703125,300.8172607421875,295.9247741699219,299.1432800292969,297.38580322265625,285.0474548339844,1.0,0.2713046073913574,1.0,1.0,0.5941344499588013,1.0,-1.460316777229309,0.7466132640838623,0.7137035131454468,0.4150579571723938,0.9688230752944946,0.9688230752944946,0.0,31.33169174194336,34.0,36861.12109375,0.0,254.62994384765625,1.0,281.54156494140625,283.96490478515625,298.8853454589844,301.295654296875,293.1499938964844,293.1499938964844,281.25,31593.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726040244102478,1.0,0.0,0.0,3.639711380004883,3.639734506607056,8.839489851197868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.759765625,0.0,1488.8779296875,1895.4371337890625,0.0,1401.62255859375,0.8999425172805786,1.0,0.0,3.0,1.0,0.0
17659620,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9970985054969788,0.3431026041507721,0.2322282195091247,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8959758281707764,0.1886683851480484,0.17873215675354,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8374040722846985,0.153581440448761,0.1076480001211166,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8788596391677856,0.1782198846340179,0.1689358651638031,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7702476382255554,0.1188680604100227,0.5365909934043884,284.8653259277344,284.95001220703125,300.85858154296875,295.9510498046875,299.17041015625,297.3939208984375,284.8739929199219,1.0,0.2726151049137115,1.0,1.0,0.5933223962783813,1.0,-1.46917462348938,0.7520297765731812,0.7171448469161987,0.4180384278297424,0.8313319087028503,0.8313319087028503,0.0,31.37817001342773,37.0,37519.36328125,0.0,258.4562683105469,1.0,281.2578430175781,283.7932434082031,298.9877014160156,301.5081481933594,293.1499938964844,293.1499938964844,281.54998779296875,40428.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685127854347229,1.0,0.0,0.0,3.526808977127075,3.5268325805664062,8.299600153804931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.9853515625,0.0,1432.4013671875,1895.4371337890625,0.0,1495.419921875,0.8804675936698914,1.0,0.0,3.0,1.0,0.0
17659680,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9970985054969788,0.3431026041507721,0.2322282195091247,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8959758281707764,0.1886683851480484,0.17873215675354,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8374040722846985,0.153581440448761,0.1076480001211166,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8788596391677856,0.1782198846340179,0.1689358651638031,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7702476382255554,0.1188680604100227,0.5365909934043884,284.8653259277344,284.95001220703125,300.85858154296875,295.9510498046875,299.17041015625,297.3939208984375,284.8739929199219,1.0,0.2726151049137115,1.0,1.0,0.5933223962783813,1.0,-1.46917462348938,0.7520297765731812,0.7171448469161987,0.4180384278297424,0.8313319087028503,0.8313319087028503,0.0,31.37817001342773,37.0,37519.36328125,0.0,258.4562683105469,1.0,281.2578430175781,283.7932434082031,298.9877014160156,301.5081481933594,293.1499938964844,293.1499938964844,281.54998779296875,40428.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685127854347229,1.0,0.0,0.0,3.526808977127075,3.5268325805664062,8.299600153804931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.9853515625,0.0,1432.4013671875,1895.4371337890625,0.0,1495.419921875,0.8804675936698914,1.0,0.0,3.0,1.0,0.0
17659740,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9976239204406738,0.3488035500049591,0.2351275980472564,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8964910507202148,0.191100463271141,0.1808722764253616,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8373904228210449,0.1553156375885009,0.1087492182850837,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8790316581726074,0.1803164035081863,0.1707712411880493,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.768998384475708,0.1196043938398361,0.5394944548606873,285.07275390625,284.95001220703125,300.8999938964844,295.9774169921875,299.1966247558594,297.3992614746094,285.0696105957031,1.0,0.27509805560112,1.0,1.0,0.5925103425979614,1.0,-1.4822323322296145,0.7597019672393799,0.7225304245948792,0.4220570623874664,1.0,1.0,0.0,31.92991828918457,40.0,37539.609375,0.0,265.3900451660156,1.0,281.54229736328125,283.9720764160156,298.9508972167969,301.3997497558594,293.1499938964844,293.1499938964844,281.25,31123.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749053597450256,1.0,0.0,0.0,3.696991682052612,3.697015285491944,9.119903552345932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.54345703125,0.0,1549.1201171875,1895.4371337890625,0.0,1418.619873046875,0.9125341176986694,1.0,0.0,3.0,1.0,0.0
17659800,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9976239204406738,0.3488035500049591,0.2351275980472564,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8964910507202148,0.191100463271141,0.1808722764253616,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8373904228210449,0.1553156375885009,0.1087492182850837,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8790316581726074,0.1803164035081863,0.1707712411880493,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.768998384475708,0.1196043938398361,0.5394944548606873,285.07275390625,284.95001220703125,300.8999938964844,295.9774169921875,299.1966247558594,297.3992614746094,285.0696105957031,1.0,0.27509805560112,1.0,1.0,0.5925103425979614,1.0,-1.4822323322296145,0.7597019672393799,0.7225304245948792,0.4220570623874664,1.0,1.0,0.0,31.92991828918457,40.0,37539.609375,0.0,265.3900451660156,1.0,281.54229736328125,283.9720764160156,298.9508972167969,301.3997497558594,293.1499938964844,293.1499938964844,281.25,31123.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749053597450256,1.0,0.0,0.0,3.696991682052612,3.697015285491944,9.119903552345932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.54345703125,0.0,1549.1201171875,1895.4371337890625,0.0,1418.619873046875,0.9125341176986694,1.0,0.0,3.0,1.0,0.0
17659860,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9985172152519226,0.3526535630226135,0.2410164177417755,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8937070369720459,0.1931829303503036,0.183045744895935,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.834578812122345,0.1567077785730362,0.1098691672086715,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.876004159450531,0.1820727437734604,0.1726308017969131,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7649759650230408,0.1200654059648513,0.5423625707626343,284.8724975585937,284.95001220703125,300.9414367675781,296.0037536621094,299.2171630859375,297.394775390625,284.8782958984375,1.0,0.2785771191120147,1.0,1.0,0.5921980142593384,1.0,-1.4989299774169922,0.7688776850700378,0.7300522923469543,0.4266280829906463,0.8672496676445007,0.8672496676445007,0.0,32.92383575439453,43.0,38501.51171875,0.0,275.15283203125,1.0,281.2566833496094,283.7718200683594,299.0526123046875,301.6310119628906,293.1499938964844,293.1499938964844,281.54998779296875,38574.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897242069244385,1.0,0.0,0.0,3.6509850025177,3.651009321212769,8.894332381714776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.021484375,0.0,1553.535888671875,1895.4371337890625,0.0,1530.6212158203125,0.9065976738929749,1.0,0.0,3.0,1.0,0.0
17659920,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9985172152519226,0.3526535630226135,0.2410164177417755,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8937070369720459,0.1931829303503036,0.183045744895935,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.834578812122345,0.1567077785730362,0.1098691672086715,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.876004159450531,0.1820727437734604,0.1726308017969131,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7649759650230408,0.1200654059648513,0.5423625707626343,284.8724975585937,284.95001220703125,300.9414367675781,296.0037536621094,299.2171630859375,297.394775390625,284.8782958984375,1.0,0.2785771191120147,1.0,1.0,0.5921980142593384,1.0,-1.4989299774169922,0.7688776850700378,0.7300522923469543,0.4266280829906463,0.8672496676445007,0.8672496676445007,0.0,32.92383575439453,43.0,38501.51171875,0.0,275.15283203125,1.0,281.2566833496094,283.7718200683594,299.0526123046875,301.6310119628906,293.1499938964844,293.1499938964844,281.54998779296875,38574.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897242069244385,1.0,0.0,0.0,3.6509850025177,3.651009321212769,8.894332381714776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.021484375,0.0,1553.535888671875,1895.4371337890625,0.0,1530.6212158203125,0.9065976738929749,1.0,0.0,3.0,1.0,0.0
17659980,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9990000128746032,0.3557939529418945,0.249484121799469,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.887823224067688,0.1955621242523193,0.1851651519536972,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8291423916816711,0.1583776324987411,0.110947847366333,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8699886798858643,0.1840932220220565,0.1744242906570434,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7582021355628967,0.1205732375383377,0.544443666934967,285.0881042480469,284.95001220703125,300.98272705078125,296.02996826171875,299.2366638183594,297.3880615234375,285.0882568359375,1.0,0.2828044593334198,1.0,1.0,0.5918857455253601,1.0,-1.5175840854644775,0.7790662050247192,0.7385179400444031,0.4317638278007507,1.0,1.0,0.0,34.345733642578125,46.0,38478.921875,0.0,287.0998229980469,1.0,281.5429992675781,283.9706726074219,299.01129150390625,301.518798828125,293.1499938964844,293.1499938964844,281.25,32305.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681094229221344,1.0,0.0,0.0,3.7878825664520255,3.787907361984253,9.573843726684572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.4619140625,0.0,1663.36376953125,1895.4371337890625,0.0,1464.866455078125,0.9333869814872742,1.0,0.0,3.0,1.0,0.0
17660040,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9990000128746032,0.3557939529418945,0.249484121799469,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.887823224067688,0.1955621242523193,0.1851651519536972,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8291423916816711,0.1583776324987411,0.110947847366333,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8699886798858643,0.1840932220220565,0.1744242906570434,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7582021355628967,0.1205732375383377,0.544443666934967,285.0881042480469,284.95001220703125,300.98272705078125,296.02996826171875,299.2366638183594,297.3880615234375,285.0882568359375,1.0,0.2828044593334198,1.0,1.0,0.5918857455253601,1.0,-1.5175840854644775,0.7790662050247192,0.7385179400444031,0.4317638278007507,1.0,1.0,0.0,34.345733642578125,46.0,38478.921875,0.0,287.0998229980469,1.0,281.5429992675781,283.9706726074219,299.01129150390625,301.518798828125,293.1499938964844,293.1499938964844,281.25,32305.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681094229221344,1.0,0.0,0.0,3.7878825664520255,3.787907361984253,9.573843726684572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.4619140625,0.0,1663.36376953125,1895.4371337890625,0.0,1464.866455078125,0.9333869814872742,1.0,0.0,3.0,1.0,0.0
17660100,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,0.356881707906723,0.2539921700954437,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8847270011901855,0.1967099457979202,0.1863624155521392,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8263251781463623,0.1591687649488449,0.1115817576646804,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8668479919433594,0.1850616484880447,0.175448328256607,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7547160983085632,0.1207881867885589,0.5458167791366577,284.9539794921875,284.95001220703125,301.0032958984375,296.0429992675781,299.2455444335937,297.38311767578125,284.92889404296875,1.0,0.2851708829402923,1.0,1.0,0.5917295813560486,1.0,-1.5280719995498655,0.7847645878791809,0.7433074116706848,0.4346912205219269,0.9667261242866516,0.9667261242866516,0.0,35.15457534790039,46.0,39567.140625,0.0,293.95977783203125,1.0,281.2938537597656,283.782470703125,299.1014709472656,301.7742004394531,293.1499938964844,293.1499938964844,281.25,33567.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910110712051392,1.0,0.0,0.0,3.829210042953491,3.829235315322876,9.78389152805903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.7763671875,0.0,1722.7421875,1895.4371337890625,0.0,1540.548828125,0.9432070851325988,1.0,0.0,3.0,1.0,0.0
17660160,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.3572707772254944,0.2594090402126312,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8802330493927002,0.1976277530193328,0.1873496770858764,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8222525119781494,0.1597395986318588,0.1120666339993476,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8623829483985901,0.1858085989952087,0.1762717217206955,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.750100314617157,0.1208176687359809,0.5464651584625244,284.8915710449219,284.95001220703125,301.0237731933594,296.0559387207031,299.2520446777344,297.3740539550781,284.8941955566406,1.0,0.287648856639862,1.0,1.0,0.591755211353302,1.0,-1.5381094217300415,0.7900596857070923,0.7480496764183044,0.437385618686676,0.9113787412643432,0.9113787412643432,0.0,36.12086868286133,49.0,39657.86328125,0.0,301.10870361328125,1.0,281.2561950683594,283.7586364746094,299.10858154296875,301.7565002441406,293.1499938964844,293.1499938964844,280.95001220703125,37099.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964333057403564,1.0,0.0,0.0,3.783628702163696,3.78365421295166,9.5523512300133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.85986328125,0.0,1695.510986328125,1895.4371337890625,0.0,1582.7196044921875,0.9353054761886596,1.0,0.0,3.0,1.0,0.0
17660220,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.3568279147148132,0.2717742025852203,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8692284822463989,0.1992948800325393,0.1890318542718887,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8120546340942383,0.1607213765382766,0.112830564379692,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8515886068344116,0.1871276944875717,0.1776289492845535,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7391647696495056,0.1206196770071983,0.5462661385536194,284.8433837890625,284.95001220703125,301.0644226074219,296.0815124511719,299.26251220703125,297.3512878417969,284.86279296875,1.0,0.2928391396999359,1.0,1.0,0.5918064713478088,1.0,-1.557281255722046,0.8001294732093811,0.7571518421173096,0.442594826221466,0.7972211837768555,0.7972211837768555,0.0,38.39252471923828,52.0,40105.5703125,0.0,316.1317749023437,1.0,280.9577331542969,283.7450866699219,299.1137390136719,301.8020935058594,293.1499938964844,293.1499938964844,281.25,45063.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066190242767334,1.0,0.0,0.0,3.4234983921051025,3.4235217571258545,7.820482323950273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.5732421875,0.0,1359.07763671875,1895.4371337890625,0.0,1663.3758544921875,0.8638309240341187,1.0,0.0,3.0,1.0,0.0
17660280,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.3568279147148132,0.2717742025852203,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8692284822463989,0.1992948800325393,0.1890318542718887,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8120546340942383,0.1607213765382766,0.112830564379692,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8515886068344116,0.1871276944875717,0.1776289492845535,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7391647696495056,0.1206196770071983,0.5462661385536194,284.8433837890625,284.95001220703125,301.0644226074219,296.0815124511719,299.26251220703125,297.3512878417969,284.86279296875,1.0,0.2928391396999359,1.0,1.0,0.5918064713478088,1.0,-1.557281255722046,0.8001294732093811,0.7571518421173096,0.442594826221466,0.7972211837768555,0.7972211837768555,0.0,38.39252471923828,52.0,40105.5703125,0.0,316.1317749023437,1.0,280.9577331542969,283.7450866699219,299.1137390136719,301.8020935058594,293.1499938964844,293.1499938964844,281.25,45063.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066190242767334,1.0,0.0,0.0,3.4234983921051025,3.4235217571258545,7.820482323950273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.5732421875,0.0,1359.07763671875,1895.4371337890625,0.0,1663.3758544921875,0.8638309240341187,1.0,0.0,3.0,1.0,0.0
17660340,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.3567961454391479,0.2838333547115326,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8599526286125183,0.2016628980636596,0.1911499202251434,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8028503060340881,0.1623609513044357,0.1138974949717521,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8424851894378662,0.1890950351953506,0.179381862282753,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7295025587081909,0.1207671836018562,0.5467332005500793,285.0538330078125,284.95001220703125,301.1045837402344,296.10662841796875,299.2767028808594,297.3367004394531,285.0510559082031,1.0,0.2983177900314331,1.0,1.0,0.5918577909469604,1.0,-1.578245997428894,0.8111190795898438,0.7671269178390503,0.4484005868434906,0.963595688343048,0.963595688343048,0.0,40.7601203918457,55.0,40368.10546875,0.0,332.6407165527344,1.0,281.2414245605469,283.9063415527344,299.074462890625,301.69268798828125,293.1499938964844,293.1499938964844,280.95001220703125,31624.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947294473648071,1.0,0.0,0.0,3.624045133590698,3.624068021774292,8.763558412283601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.58251953125,0.0,1471.9776611328125,1895.4371337890625,0.0,1569.40966796875,0.8964080214500427,1.0,0.0,3.0,1.0,0.0
17660400,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.3567961454391479,0.2838333547115326,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8599526286125183,0.2016628980636596,0.1911499202251434,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8028503060340881,0.1623609513044357,0.1138974949717521,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8424851894378662,0.1890950351953506,0.179381862282753,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7295025587081909,0.1207671836018562,0.5467332005500793,285.0538330078125,284.95001220703125,301.1045837402344,296.10662841796875,299.2767028808594,297.3367004394531,285.0510559082031,1.0,0.2983177900314331,1.0,1.0,0.5918577909469604,1.0,-1.578245997428894,0.8111190795898438,0.7671269178390503,0.4484005868434906,0.963595688343048,0.963595688343048,0.0,40.7601203918457,55.0,40368.10546875,0.0,332.6407165527344,1.0,281.2414245605469,283.9063415527344,299.074462890625,301.69268798828125,293.1499938964844,293.1499938964844,280.95001220703125,31624.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947294473648071,1.0,0.0,0.0,3.624045133590698,3.624068021774292,8.763558412283601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.58251953125,0.0,1471.9776611328125,1895.4371337890625,0.0,1569.40966796875,0.8964080214500427,1.0,0.0,3.0,1.0,0.0
17660460,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.3551139831542969,0.2964182794094085,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8509134650230408,0.2036233097314834,0.1932610124349594,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7934935688972473,0.1636020243167877,0.1149509400129318,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.833614706993103,0.1906730830669403,0.1811249554157257,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.719943106174469,0.120660126209259,0.5472411513328552,284.88726806640625,284.95001220703125,301.14410400390625,296.13116455078125,299.2875671386719,297.31689453125,284.8955078125,1.0,0.3040310144424438,1.0,1.0,0.5920847654342651,1.0,-1.599857211112976,0.8222606778144836,0.7775965929031372,0.4543485343456268,0.8453071117401123,0.8453071117401123,0.0,43.32783508300781,43.0,41319.3671875,0.0,350.4291381835937,1.0,280.9579467773437,283.7440490722656,299.17266845703125,301.920654296875,293.1499938964844,293.1499938964844,281.25,39300.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080697417259216,1.0,0.0,0.0,3.53709077835083,3.537114381790161,8.348062578988902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.6953125,0.0,1435.0733642578125,1895.4371337890625,0.0,1675.0108642578125,0.8822686076164246,1.0,0.0,3.0,1.0,0.0
17660520,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.3551139831542969,0.2964182794094085,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8509134650230408,0.2036233097314834,0.1932610124349594,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7934935688972473,0.1636020243167877,0.1149509400129318,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.833614706993103,0.1906730830669403,0.1811249554157257,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.719943106174469,0.120660126209259,0.5472411513328552,284.88726806640625,284.95001220703125,301.14410400390625,296.13116455078125,299.2875671386719,297.31689453125,284.8955078125,1.0,0.3040310144424438,1.0,1.0,0.5920847654342651,1.0,-1.599857211112976,0.8222606778144836,0.7775965929031372,0.4543485343456268,0.8453071117401123,0.8453071117401123,0.0,43.32783508300781,43.0,41319.3671875,0.0,350.4291381835937,1.0,280.9579467773437,283.7440490722656,299.17266845703125,301.920654296875,293.1499938964844,293.1499938964844,281.25,39300.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080697417259216,1.0,0.0,0.0,3.53709077835083,3.537114381790161,8.348062578988902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.6953125,0.0,1435.0733642578125,1895.4371337890625,0.0,1675.0108642578125,0.8822686076164246,1.0,0.0,3.0,1.0,0.0
17660580,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9990000128746032,0.3550344407558441,0.2952313423156738,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8548420667648315,0.2058890908956527,0.1952409595251083,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7968413233757019,0.1651248484849929,0.1159035265445709,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8369556665420532,0.1925220936536789,0.1827238053083419,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.720670759677887,0.1206675693392753,0.5467996001243591,285.0636291503906,284.95001220703125,301.182861328125,296.15496826171875,299.3025817871094,297.30731201171875,285.0581970214844,1.0,0.3038009405136108,1.0,1.0,0.5923117995262146,1.0,-1.6033560037612915,0.8238657712936401,0.7794902920722961,0.4552089869976043,1.0,1.0,0.0,43.18819046020508,31.0,41130.64453125,0.0,351.8320007324219,1.0,281.2425231933594,283.8930358886719,299.1368103027344,301.81329345703125,293.1499938964844,293.1499938964844,280.95001220703125,31267.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999626755714417,1.0,0.0,0.0,3.715125322341919,3.715149164199829,9.20958882488776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.50634765625,0.0,1570.7960205078125,1895.4371337890625,0.0,1610.45849609375,0.9165696501731871,1.0,0.0,3.0,1.0,0.0
17660640,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9990000128746032,0.3550344407558441,0.2952313423156738,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8548420667648315,0.2058890908956527,0.1952409595251083,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7968413233757019,0.1651248484849929,0.1159035265445709,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8369556665420532,0.1925220936536789,0.1827238053083419,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.720670759677887,0.1206675693392753,0.5467996001243591,285.0636291503906,284.95001220703125,301.182861328125,296.15496826171875,299.3025817871094,297.30731201171875,285.0581970214844,1.0,0.3038009405136108,1.0,1.0,0.5923117995262146,1.0,-1.6033560037612915,0.8238657712936401,0.7794902920722961,0.4552089869976043,1.0,1.0,0.0,43.18819046020508,31.0,41130.64453125,0.0,351.8320007324219,1.0,281.2425231933594,283.8930358886719,299.1368103027344,301.81329345703125,293.1499938964844,293.1499938964844,280.95001220703125,31267.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999626755714417,1.0,0.0,0.0,3.715125322341919,3.715149164199829,9.20958882488776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.50634765625,0.0,1570.7960205078125,1895.4371337890625,0.0,1610.45849609375,0.9165696501731871,1.0,0.0,3.0,1.0,0.0
17660700,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.3561794459819793,0.2895219326019287,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8618324398994446,0.2069032043218612,0.1962751001119613,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8033879399299622,0.1657724529504776,0.1164076030254364,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8433353304862976,0.193333089351654,0.1835602223873138,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7250602841377258,0.1206433400511741,0.5467665195465088,284.8970947265625,284.95001220703125,301.201904296875,296.16656494140625,299.31170654296875,297.3066711425781,284.8713684082031,1.0,0.3019387722015381,1.0,1.0,0.5924253463745117,1.0,-1.5993173122406006,0.8216392993927002,0.7776780128479004,0.4539544582366943,0.9060885310173036,0.9060885310173036,0.0,42.12284469604492,31.0,41853.171875,0.0,346.8695068359375,1.0,280.9955749511719,283.6867980957031,299.21856689453125,302.0491027832031,293.1499938964844,293.1499938964844,280.95001220703125,34559.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089311480522156,1.0,0.0,0.0,3.741971492767334,3.741996049880981,9.343169722342282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.28369140625,0.0,1626.8697509765625,1895.4371337890625,0.0,1681.9361572265625,0.922885537147522,1.0,0.0,3.0,1.0,0.0
