time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660760,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.3579722046852112,0.281596302986145,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8709902167320251,0.2076936215162277,0.1970482319593429,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8116506338119507,0.1662108302116394,0.1167294532060623,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8517369031906128,0.193929061293602,0.1841477006673813,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.731004536151886,0.1204947456717491,0.5460571646690369,284.8450927734375,284.95001220703125,301.220703125,296.1779479980469,299.32098388671875,297.3062438964844,284.85064697265625,1.0,0.2990289330482483,1.0,1.0,0.5924344658851624,1.0,-1.590975046157837,0.8172476291656494,0.7737274765968323,0.4515566229820251,0.8396273255348206,0.8396273255348206,0.0,40.624755859375,34.0,41359.703125,0.0,338.59722900390625,1.0,280.9569702148437,283.69207763671875,299.213623046875,301.9866943359375,293.1499938964844,293.1499938964844,281.25,40545.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121361494064331,1.0,0.0,0.0,3.6053526401519775,3.605376958847046,8.673388833813078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.126953125,0.0,1517.6563720703125,1895.4371337890625,0.0,1707.814208984375,0.897636890411377,1.0,0.0,3.0,1.0,0.0
17660820,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.3644244968891144,0.2723596096038818,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8836587071418762,0.2099014967679977,0.1988762766122818,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8221667408943176,0.1676812767982483,0.1175744831562042,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8632774353027344,0.1956979036331176,0.1855766624212265,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7384932041168213,0.1206821575760841,0.5458460450172424,285.0322570800781,284.95001220703125,301.2575378417969,296.20001220703125,299.3465576171875,297.31988525390625,285.0279235839844,1.0,0.2966443598270416,1.0,1.0,0.5924527645111084,1.0,-1.5845459699630735,0.8138976097106934,0.7706483602523804,0.449554443359375,0.9782499074935912,0.9782499074935912,0.0,38.98381042480469,37.0,40817.96484375,0.0,330.96807861328125,1.0,281.2426452636719,283.8666076660156,299.1620788574219,301.8233642578125,293.1499938964844,293.1499938964844,280.95001220703125,32406.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995413899421692,1.0,0.0,0.0,3.722285032272339,3.722309112548828,9.245119372280896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.49267578125,0.0,1587.6666259765625,1895.4371337890625,0.0,1607.1356201171875,0.919007122516632,1.0,0.0,3.0,1.0,0.0
17660880,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.3644244968891144,0.2723596096038818,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8836587071418762,0.2099014967679977,0.1988762766122818,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8221667408943176,0.1676812767982483,0.1175744831562042,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8632774353027344,0.1956979036331176,0.1855766624212265,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7384932041168213,0.1206821575760841,0.5458460450172424,285.0322570800781,284.95001220703125,301.2575378417969,296.20001220703125,299.3465576171875,297.31988525390625,285.0279235839844,1.0,0.2966443598270416,1.0,1.0,0.5924527645111084,1.0,-1.5845459699630735,0.8138976097106934,0.7706483602523804,0.449554443359375,0.9782499074935912,0.9782499074935912,0.0,38.98381042480469,37.0,40817.96484375,0.0,330.96807861328125,1.0,281.2426452636719,283.8666076660156,299.1620788574219,301.8233642578125,293.1499938964844,293.1499938964844,280.95001220703125,32406.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995413899421692,1.0,0.0,0.0,3.722285032272339,3.722309112548828,9.245119372280896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.49267578125,0.0,1587.6666259765625,1895.4371337890625,0.0,1607.1356201171875,0.919007122516632,1.0,0.0,3.0,1.0,0.0
17660940,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.370011031627655,0.2678464651107788,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8916662335395813,0.2118045389652252,0.2008025050163269,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8284419775009155,0.1688633114099502,0.1184884905815124,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8704671859741211,0.1971731036901474,0.1870927959680557,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7427717447280884,0.1208527237176895,0.5468201637268066,284.8559875488281,284.95001220703125,301.2932434082031,296.2210388183594,299.36944580078125,297.3291931152344,284.8653564453125,1.0,0.2960640788078308,1.0,1.0,0.5924710035324097,1.0,-1.585525393486023,0.8144163489341736,0.7711090445518494,0.4497352838516235,0.8333263397216797,0.8333263397216797,0.0,38.27740097045898,40.0,41220.16796875,0.0,329.5462341308594,1.0,280.9574279785156,283.7110900878906,299.244873046875,301.998291015625,293.1499938964844,293.1499938964844,281.25,41302.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092682123184204,1.0,0.0,0.0,3.5676379203796387,3.567662239074707,8.492877441312885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.7939453125,0.0,1482.23486328125,1895.4371337890625,0.0,1684.6497802734375,0.8903751373291016,1.0,0.0,3.0,1.0,0.0
17661000,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.370011031627655,0.2678464651107788,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8916662335395813,0.2118045389652252,0.2008025050163269,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8284419775009155,0.1688633114099502,0.1184884905815124,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8704671859741211,0.1971731036901474,0.1870927959680557,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7427717447280884,0.1208527237176895,0.5468201637268066,284.8559875488281,284.95001220703125,301.2932434082031,296.2210388183594,299.36944580078125,297.3291931152344,284.8653564453125,1.0,0.2960640788078308,1.0,1.0,0.5924710035324097,1.0,-1.585525393486023,0.8144163489341736,0.7711090445518494,0.4497352838516235,0.8333263397216797,0.8333263397216797,0.0,38.27740097045898,40.0,41220.16796875,0.0,329.5462341308594,1.0,280.9574279785156,283.7110900878906,299.244873046875,301.998291015625,293.1499938964844,293.1499938964844,281.25,41302.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092682123184204,1.0,0.0,0.0,3.5676379203796387,3.567662239074707,8.492877441312885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.7939453125,0.0,1482.23486328125,1895.4371337890625,0.0,1684.6497802734375,0.8903751373291016,1.0,0.0,3.0,1.0,0.0
17661060,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.3755125105381012,0.2669081091880798,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8958512544631958,0.2141850888729095,0.2028476148843765,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8315042853355408,0.1704898178577423,0.1194844916462898,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8740179538726807,0.1990787088871002,0.1887053400278091,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7442296743392944,0.1213298812508583,0.5483148097991943,285.0534362792969,284.95001220703125,301.32763671875,296.24090576171875,299.3935852050781,297.3397827148437,285.0497436523437,1.0,0.2969348430633545,1.0,1.0,0.5920259952545166,1.0,-1.5917762517929075,0.818123459815979,0.7736527323722839,0.4518142640590668,0.9909086227416992,0.9909086227416992,0.0,38.24288177490234,43.0,41045.19921875,0.0,332.5487976074219,1.0,281.2425842285156,283.8834533691406,299.2080993652344,301.87548828125,293.1499938964844,293.1499938964844,280.95001220703125,31859.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978616118431091,1.0,0.0,0.0,3.71900486946106,3.7190287113189697,9.228832595908898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.86279296875,0.0,1579.7396240234375,1895.4371337890625,0.0,1593.91845703125,0.917896032333374,1.0,0.0,3.0,1.0,0.0
17661120,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.3755125105381012,0.2669081091880798,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8958512544631958,0.2141850888729095,0.2028476148843765,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8315042853355408,0.1704898178577423,0.1194844916462898,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8740179538726807,0.1990787088871002,0.1887053400278091,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7442296743392944,0.1213298812508583,0.5483148097991943,285.0534362792969,284.95001220703125,301.32763671875,296.24090576171875,299.3935852050781,297.3397827148437,285.0497436523437,1.0,0.2969348430633545,1.0,1.0,0.5920259952545166,1.0,-1.5917762517929075,0.818123459815979,0.7736527323722839,0.4518142640590668,0.9909086227416992,0.9909086227416992,0.0,38.24288177490234,43.0,41045.19921875,0.0,332.5487976074219,1.0,281.2425842285156,283.8834533691406,299.2080993652344,301.87548828125,293.1499938964844,293.1499938964844,280.95001220703125,31859.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978616118431091,1.0,0.0,0.0,3.71900486946106,3.7190287113189697,9.228832595908898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.86279296875,0.0,1579.7396240234375,1895.4371337890625,0.0,1593.91845703125,0.917896032333374,1.0,0.0,3.0,1.0,0.0
17661180,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.3792498111724853,0.2691133618354797,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8964627385139465,0.2161824703216552,0.2049279361963272,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8315684199333191,0.1717492341995239,0.1205002889037132,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8741480708122253,0.2006191611289978,0.1903462707996368,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7431199550628662,0.1216197609901428,0.5502247214317322,284.8695983886719,284.95001220703125,301.36065673828125,296.2594909667969,299.4124755859375,297.3409118652344,284.8768615722656,1.0,0.2990221679210663,1.0,1.0,0.5915809869766235,1.0,-1.6024030447006226,0.8241339921951294,0.7782689929008484,0.4552023708820343,0.8549982905387878,0.8549982905387878,0.0,38.79090118408203,46.0,41793.4453125,0.0,339.3537292480469,1.0,280.957275390625,283.70770263671875,299.2955017089844,302.0802001953125,293.1499938964844,293.1499938964844,281.25,39706.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101116180419922,1.0,0.0,0.0,3.623940944671631,3.623965263366699,8.763054211158305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.05419921875,0.0,1531.901611328125,1895.4371337890625,0.0,1691.44775390625,0.901555061340332,1.0,0.0,3.0,1.0,0.0
17661240,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.3792498111724853,0.2691133618354797,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8964627385139465,0.2161824703216552,0.2049279361963272,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8315684199333191,0.1717492341995239,0.1205002889037132,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8741480708122253,0.2006191611289978,0.1903462707996368,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7431199550628662,0.1216197609901428,0.5502247214317322,284.8695983886719,284.95001220703125,301.36065673828125,296.2594909667969,299.4124755859375,297.3409118652344,284.8768615722656,1.0,0.2990221679210663,1.0,1.0,0.5915809869766235,1.0,-1.6024030447006226,0.8241339921951294,0.7782689929008484,0.4552023708820343,0.8549982905387878,0.8549982905387878,0.0,38.79090118408203,46.0,41793.4453125,0.0,339.3537292480469,1.0,280.957275390625,283.70770263671875,299.2955017089844,302.0802001953125,293.1499938964844,293.1499938964844,281.25,39706.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101116180419922,1.0,0.0,0.0,3.623940944671631,3.623965263366699,8.763054211158305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.05419921875,0.0,1531.901611328125,1895.4371337890625,0.0,1691.44775390625,0.901555061340332,1.0,0.0,3.0,1.0,0.0
17661300,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.3808724880218506,0.2715382575988769,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8951042294502258,0.2172850668430328,0.2058637142181396,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8301810622215271,0.17247374355793,0.1209347993135452,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.872611939907074,0.2014781534671783,0.1910628825426101,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7412548065185547,0.1217820718884468,0.5507515072822571,285.0321350097656,284.95001220703125,301.3765869140625,296.2682800292969,299.4212341308594,297.3404235839844,285.0527038574219,1.0,0.3004152476787567,1.0,1.0,0.591358482837677,1.0,-1.6084506511688232,0.8275277614593506,0.7809228897094727,0.4571045637130737,0.9598042368888856,0.9598042368888856,0.0,39.2928352355957,46.0,41372.84765625,0.0,343.7832946777344,1.0,281.201416015625,283.890869140625,299.2343444824219,301.8842163085937,293.1499938964844,293.1499938964844,281.25,34322.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029728293418884,1.0,0.0,0.0,3.6596791744232178,3.659703016281128,8.936743824961013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.078125,0.0,1531.3797607421875,1895.4371337890625,0.0,1634.292724609375,0.9088963866233826,1.0,0.0,3.0,1.0,0.0
17661360,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9990000128746032,0.3825924098491668,0.273973673582077,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8941100239753723,0.2185864597558975,0.2070391774177551,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8291518688201904,0.173380896449089,0.1215332373976707,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8714267015457153,0.2025215476751327,0.1920000910758972,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.739667534828186,0.1220657378435134,0.5518902540206909,285.0697326660156,284.95001220703125,301.39215087890625,296.2767028808594,299.4301452636719,297.3417663574219,285.0677185058594,1.0,0.3020398318767547,1.0,1.0,0.5913835167884827,1.0,-1.615995168685913,0.8314886689186096,0.7845065593719482,0.4592253565788269,1.0,1.0,0.0,39.829227447509766,49.0,41705.359375,0.0,349.1046447753906,1.0,281.2428894042969,283.8870849609375,299.254638671875,301.96240234375,293.1499938964844,293.1499938964844,280.95001220703125,32022.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009754180908203,1.0,0.0,0.0,3.771780252456665,3.771804571151733,9.492618460171798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.9697265625,0.0,1642.1669921875,1895.4371337890625,0.0,1618.459716796875,0.929751753807068,1.0,0.0,3.0,1.0,0.0
17661420,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.3841602206230163,0.2809341549873352,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8895654082298279,0.220592051744461,0.2091701030731201,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.824894905090332,0.1746298223733902,0.122572973370552,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8666380643844604,0.2040458917617797,0.1936674118041992,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7346341013908386,0.1222578808665275,0.5535917282104492,284.8789367675781,284.95001220703125,301.4219665527344,296.2924194335937,299.4419860839844,297.3338623046875,284.8836364746094,1.0,0.3058319687843323,1.0,1.0,0.5914336442947388,1.0,-1.6322029829025269,0.8399562239646912,0.7922466993331909,0.4638055860996246,0.8866068720817566,0.8866068720817566,0.0,41.28458786010742,52.0,42694.80078125,0.0,361.5306396484375,1.0,280.9571838378906,283.69158935546875,299.3359375,302.1754150390625,293.1499938964844,293.1499938964844,281.25,38276.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145997881889343,1.0,0.0,0.0,3.726674318313599,3.726699590682984,9.266936444873864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.05615234375,0.0,1637.5509033203125,1895.4371337890625,0.0,1727.8214111328125,0.9233454465866088,1.0,0.0,3.0,1.0,0.0
17661480,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.3841602206230163,0.2809341549873352,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8895654082298279,0.220592051744461,0.2091701030731201,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.824894905090332,0.1746298223733902,0.122572973370552,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8666380643844604,0.2040458917617797,0.1936674118041992,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7346341013908386,0.1222578808665275,0.5535917282104492,284.8789367675781,284.95001220703125,301.4219665527344,296.2924194335937,299.4419860839844,297.3338623046875,284.8836364746094,1.0,0.3058319687843323,1.0,1.0,0.5914336442947388,1.0,-1.6322029829025269,0.8399562239646912,0.7922466993331909,0.4638055860996246,0.8866068720817566,0.8866068720817566,0.0,41.28458786010742,52.0,42694.80078125,0.0,361.5306396484375,1.0,280.9571838378906,283.69158935546875,299.3359375,302.1754150390625,293.1499938964844,293.1499938964844,281.25,38276.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145997881889343,1.0,0.0,0.0,3.726674318313599,3.726699590682984,9.266936444873864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.05615234375,0.0,1637.5509033203125,1895.4371337890625,0.0,1727.8214111328125,0.9233454465866088,1.0,0.0,3.0,1.0,0.0
17661540,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9990000128746032,0.3853594958782196,0.2896872460842132,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8832960724830627,0.2229614555835724,0.2112747281789779,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8191372752189636,0.1762081533670425,0.1235887333750724,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.860244631767273,0.205890268087387,0.1952933669090271,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7281668782234192,0.1225426867604255,0.5547012686729431,285.085693359375,284.95001220703125,301.45001220703125,296.3065185546875,299.4534606933594,297.3267517089844,285.0869445800781,1.0,0.310171514749527,1.0,1.0,0.5914837718009949,1.0,-1.649740219116211,0.8491211533546448,0.8006190657615662,0.4687752723693847,1.0,1.0,0.0,43.10533142089844,55.0,42530.46484375,0.0,375.9226989746094,1.0,281.24322509765625,283.8891296386719,299.28973388671875,302.0500183105469,293.1499938964844,293.1499938964844,280.95001220703125,33216.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065464854240417,1.0,0.0,0.0,3.8392486572265625,3.8392739295959473,9.835258651946788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.86328125,0.0,1732.1763916015625,1895.4371337890625,0.0,1662.794677734375,0.9454994797706604,1.0,0.0,3.0,1.0,0.0
17661600,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9990000128746032,0.3853594958782196,0.2896872460842132,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8832960724830627,0.2229614555835724,0.2112747281789779,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8191372752189636,0.1762081533670425,0.1235887333750724,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.860244631767273,0.205890268087387,0.1952933669090271,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7281668782234192,0.1225426867604255,0.5547012686729431,285.085693359375,284.95001220703125,301.45001220703125,296.3065185546875,299.4534606933594,297.3267517089844,285.0869445800781,1.0,0.310171514749527,1.0,1.0,0.5914837718009949,1.0,-1.649740219116211,0.8491211533546448,0.8006190657615662,0.4687752723693847,1.0,1.0,0.0,43.10533142089844,55.0,42530.46484375,0.0,375.9226989746094,1.0,281.24322509765625,283.8891296386719,299.28973388671875,302.0500183105469,293.1499938964844,293.1499938964844,280.95001220703125,33216.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065464854240417,1.0,0.0,0.0,3.8392486572265625,3.8392739295959473,9.835258651946788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.86328125,0.0,1732.1763916015625,1895.4371337890625,0.0,1662.794677734375,0.9454994797706604,1.0,0.0,3.0,1.0,0.0
17661660,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.3849380314350128,0.2995533943176269,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8763188719749451,0.2249747365713119,0.2134357243776321,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8126302361488342,0.1774435192346573,0.1246356964111328,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8532503843307495,0.2073978334665298,0.1969669759273529,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7211100459098816,0.1225976943969726,0.5558815002441406,284.8952941894531,284.95001220703125,301.47442626953125,296.3198547363281,299.4592590332031,297.3133239746094,284.8980712890625,1.0,0.3149720430374145,1.0,1.0,0.5918365120887756,1.0,-1.6688637733459473,0.8588232398033142,0.8100404739379883,0.4739831984043121,0.9216997623443604,0.9216997623443604,0.0,45.206451416015625,58.0,43693.76171875,0.0,392.265869140625,1.0,280.9557189941406,283.6821594238281,299.3663635253906,302.2666931152344,293.1499938964844,293.1499938964844,280.6499938964844,37194.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204101085662842,1.0,0.0,0.0,3.8265914916992174,3.826617479324341,9.770516271601082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.1806640625,0.0,1748.02685546875,1895.4371337890625,0.0,1775.3968505859375,0.9451382756233216,1.0,0.0,3.0,1.0,0.0
17661720,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.3849380314350128,0.2995533943176269,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8763188719749451,0.2249747365713119,0.2134357243776321,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8126302361488342,0.1774435192346573,0.1246356964111328,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8532503843307495,0.2073978334665298,0.1969669759273529,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7211100459098816,0.1225976943969726,0.5558815002441406,284.8952941894531,284.95001220703125,301.47442626953125,296.3198547363281,299.4592590332031,297.3133239746094,284.8980712890625,1.0,0.3149720430374145,1.0,1.0,0.5918365120887756,1.0,-1.6688637733459473,0.8588232398033142,0.8100404739379883,0.4739831984043121,0.9216997623443604,0.9216997623443604,0.0,45.206451416015625,58.0,43693.76171875,0.0,392.265869140625,1.0,280.9557189941406,283.6821594238281,299.3663635253906,302.2666931152344,293.1499938964844,293.1499938964844,280.6499938964844,37194.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204101085662842,1.0,0.0,0.0,3.8265914916992174,3.826617479324341,9.770516271601082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.1806640625,0.0,1748.02685546875,1895.4371337890625,0.0,1775.3968505859375,0.9451382756233216,1.0,0.0,3.0,1.0,0.0
17661780,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.3825961947441101,0.3116079568862915,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8669752478599548,0.2265840172767639,0.2150634229183197,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8034422397613525,0.1782984882593155,0.1253124624490738,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8440991640090942,0.2085063457489013,0.1981271356344223,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7116016745567322,0.1222554296255111,0.5550224184989929,284.8516845703125,284.95001220703125,301.4936828613281,296.33331298828125,299.45928955078125,297.2934875488281,284.86822509765625,1.0,0.3199886083602905,1.0,1.0,0.5921891927719116,1.0,-1.6864655017852783,0.8677121996879578,0.8187533020973206,0.4787555336952209,0.8131771683692932,0.8131771683692932,0.0,47.74290084838867,46.0,44109.28125,0.0,409.3433227539063,1.0,280.6573486328125,283.66485595703125,299.3595886230469,302.29656982421875,293.1499938964844,293.1499938964844,280.95001220703125,44206.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729149580001831,1.0,0.0,0.0,3.493036985397339,3.493060827255249,8.141410603457189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.3759765625,0.0,1424.212158203125,1895.4371337890625,0.0,1847.947265625,0.8783568143844604,1.0,0.0,3.0,1.0,0.0
17661840,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.3825961947441101,0.3116079568862915,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8669752478599548,0.2265840172767639,0.2150634229183197,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8034422397613525,0.1782984882593155,0.1253124624490738,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8440991640090942,0.2085063457489013,0.1981271356344223,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7116016745567322,0.1222554296255111,0.5550224184989929,284.8516845703125,284.95001220703125,301.4936828613281,296.33331298828125,299.45928955078125,297.2934875488281,284.86822509765625,1.0,0.3199886083602905,1.0,1.0,0.5921891927719116,1.0,-1.6864655017852783,0.8677121996879578,0.8187533020973206,0.4787555336952209,0.8131771683692932,0.8131771683692932,0.0,47.74290084838867,46.0,44109.28125,0.0,409.3433227539063,1.0,280.6573486328125,283.66485595703125,299.3595886230469,302.29656982421875,293.1499938964844,293.1499938964844,280.95001220703125,44206.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729149580001831,1.0,0.0,0.0,3.493036985397339,3.493060827255249,8.141410603457189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.3759765625,0.0,1424.212158203125,1895.4371337890625,0.0,1847.947265625,0.8783568143844604,1.0,0.0,3.0,1.0,0.0
17661900,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.3820074200630188,0.3124309778213501,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8674178719520569,0.2276918292045593,0.2159611135721206,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8035762310028076,0.1790035516023636,0.1257046610116958,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8442656993865967,0.2093340009450912,0.1987737715244293,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7107284069061279,0.1222116500139236,0.5544756650924683,285.0193786621094,284.95001220703125,301.50152587890625,296.340087890625,299.4608764648437,297.2889709472656,285.0343017578125,1.0,0.3201915621757507,1.0,1.0,0.5923655033111572,1.0,-1.6891319751739502,0.8689229488372803,0.8202090859413147,0.4794271886348724,0.9192401170730592,0.9192401170730592,0.0,47.95125961303711,46.0,43753.5234375,0.0,411.4509887695313,1.0,280.8985290527344,283.8291320800781,299.2943420410156,302.0941467285156,293.1499938964844,293.1499938964844,280.95001220703125,35192.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205798029899597,1.0,0.0,0.0,3.5562751293182373,3.556298017501831,8.438863687842968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.99658203125,0.0,1425.486083984375,1895.4371337890625,0.0,1776.79443359375,0.8867670893669128,1.0,0.0,3.0,1.0,0.0
17661960,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.3825709819793701,0.309013158082962,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8721308708190918,0.2289446592330932,0.2170758545398712,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8077579140663147,0.1798402070999145,0.1262418329715728,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8483845591545105,0.2102973908185959,0.1996180862188339,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7133578658103943,0.1222807541489601,0.5544747114181519,285.03192138671875,284.95001220703125,301.5082092285156,296.3468933105469,299.4640808105469,297.2894897460937,285.0272216796875,1.0,0.3192052841186523,1.0,1.0,0.5925919413566589,1.0,-1.68802809715271,0.8681293725967407,0.8198987245559692,0.4788933992385864,0.9562230110168456,0.9562230110168456,0.0,47.299598693847656,49.0,43901.9765625,0.0,408.9508972167969,1.0,280.9420166015625,283.80914306640625,299.3139038085937,302.1629943847656,293.1499938964844,293.1499938964844,280.6499938964844,32493.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175570726394653,1.0,0.0,0.0,3.6640665531158447,3.664090156555176,8.95818516255531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.10595703125,0.0,1522.5380859375,1895.4371337890625,0.0,1751.9686279296875,0.9059177041053772,1.0,0.0,3.0,1.0,0.0
17662020,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.3838646411895752,0.3086426854133606,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8751429319381714,0.2308461219072342,0.2190414369106292,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.809973418712616,0.180951327085495,0.1271349042654037,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8506902456283569,0.211662471294403,0.201067641377449,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7135720252990723,0.1221614405512809,0.5543124079704285,284.87518310546875,284.95001220703125,301.5183410644531,296.36053466796875,299.4672546386719,297.2870483398437,284.8857421875,1.0,0.3200848698616028,1.0,1.0,0.5930448770523071,1.0,-1.6925543546676636,0.8700914978981018,0.8224628567695618,0.4796762764453888,0.827711284160614,0.827711284160614,0.0,47.320289611816406,52.0,44301.0234375,0.0,411.5797119140625,1.0,280.6574401855469,283.6756286621094,299.3851013183594,302.3280029296875,293.1499938964844,293.1499938964844,280.95001220703125,41054.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272908687591553,1.0,0.0,0.0,3.498586177825928,3.498609781265259,8.167299370143155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.607421875,0.0,1407.398681640625,1895.4371337890625,0.0,1832.420654296875,0.8756788372993469,1.0,0.0,3.0,1.0,0.0
17662080,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.3838646411895752,0.3086426854133606,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8751429319381714,0.2308461219072342,0.2190414369106292,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.809973418712616,0.180951327085495,0.1271349042654037,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8506902456283569,0.211662471294403,0.201067641377449,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7135720252990723,0.1221614405512809,0.5543124079704285,284.87518310546875,284.95001220703125,301.5183410644531,296.36053466796875,299.4672546386719,297.2870483398437,284.8857421875,1.0,0.3200848698616028,1.0,1.0,0.5930448770523071,1.0,-1.6925543546676636,0.8700914978981018,0.8224628567695618,0.4796762764453888,0.827711284160614,0.827711284160614,0.0,47.320289611816406,52.0,44301.0234375,0.0,411.5797119140625,1.0,280.6574401855469,283.6756286621094,299.3851013183594,302.3280029296875,293.1499938964844,293.1499938964844,280.95001220703125,41054.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272908687591553,1.0,0.0,0.0,3.498586177825928,3.498609781265259,8.167299370143155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.607421875,0.0,1407.398681640625,1895.4371337890625,0.0,1832.420654296875,0.8756788372993469,1.0,0.0,3.0,1.0,0.0
17662140,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.3858302533626556,0.3113277852535248,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8753756880760193,0.2332262992858886,0.2211207300424575,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8096861839294434,0.1824980676174163,0.1281030178070068,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8504073023796082,0.213452935218811,0.2026077955961227,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7116362452507019,0.1223306730389595,0.5546033382415771,285.0497436523437,284.95001220703125,301.5244140625,296.37420654296875,299.4708251953125,297.2893981933594,285.04541015625,1.0,0.3220469057559967,1.0,1.0,0.5934977531433105,1.0,-1.701632022857666,0.8744235038757324,0.8272084593772888,0.4818341434001922,0.9771818518638612,0.9771818518638612,0.0,47.99698638916016,55.0,44209.9765625,0.0,418.72662353515625,1.0,280.94219970703125,283.8216857910156,299.34716796875,302.2097473144531,293.1499938964844,293.1499938964844,280.6499938964844,31657.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172484993934631,1.0,0.0,0.0,3.6742310523986816,3.6742546558380127,9.007955554807268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.21142578125,0.0,1527.5850830078125,1895.4371337890625,0.0,1749.4422607421875,0.9075596332550048,1.0,0.0,3.0,1.0,0.0
17662200,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.3858302533626556,0.3113277852535248,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8753756880760193,0.2332262992858886,0.2211207300424575,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8096861839294434,0.1824980676174163,0.1281030178070068,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8504073023796082,0.213452935218811,0.2026077955961227,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7116362452507019,0.1223306730389595,0.5546033382415771,285.0497436523437,284.95001220703125,301.5244140625,296.37420654296875,299.4708251953125,297.2893981933594,285.04541015625,1.0,0.3220469057559967,1.0,1.0,0.5934977531433105,1.0,-1.701632022857666,0.8744235038757324,0.8272084593772888,0.4818341434001922,0.9771818518638612,0.9771818518638612,0.0,47.99698638916016,55.0,44209.9765625,0.0,418.72662353515625,1.0,280.94219970703125,283.8216857910156,299.34716796875,302.2097473144531,293.1499938964844,293.1499938964844,280.6499938964844,31657.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172484993934631,1.0,0.0,0.0,3.6742310523986816,3.6742546558380127,9.007955554807268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.21142578125,0.0,1527.5850830078125,1895.4371337890625,0.0,1749.4422607421875,0.9075596332550048,1.0,0.0,3.0,1.0,0.0
17662260,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.386065810918808,0.316423237323761,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8732741475105286,0.2351335138082504,0.2231467813253402,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8072566986083984,0.1836008876562118,0.1290303617715835,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8479722142219543,0.2148002088069915,0.2040953189134597,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7078874707221985,0.1222881898283958,0.5551015138626099,284.8787841796875,284.95001220703125,301.52685546875,296.38787841796875,299.47021484375,297.2857360839844,284.8866882324219,1.0,0.3249116539955139,1.0,1.0,0.5936611890792847,1.0,-1.7136796712875366,0.8805649280548096,0.833114743232727,0.4851786494255066,0.8482565879821777,0.8482565879821777,0.0,49.1924934387207,43.0,44946.91796875,0.0,429.1852111816406,1.0,280.6576538085937,283.6615295410156,299.4218444824219,302.401611328125,293.1499938964844,293.1499938964844,280.95001220703125,39659.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289278507232666,1.0,0.0,0.0,3.568948268890381,3.568972110748291,8.499116574967047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.943359375,0.0,1471.6251220703125,1895.4371337890625,0.0,1846.0921630859373,0.8896472454071045,1.0,0.0,3.0,1.0,0.0
17662320,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.386065810918808,0.316423237323761,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8732741475105286,0.2351335138082504,0.2231467813253402,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8072566986083984,0.1836008876562118,0.1290303617715835,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8479722142219543,0.2148002088069915,0.2040953189134597,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7078874707221985,0.1222881898283958,0.5551015138626099,284.8787841796875,284.95001220703125,301.52685546875,296.38787841796875,299.47021484375,297.2857360839844,284.8866882324219,1.0,0.3249116539955139,1.0,1.0,0.5936611890792847,1.0,-1.7136796712875366,0.8805649280548096,0.833114743232727,0.4851786494255066,0.8482565879821777,0.8482565879821777,0.0,49.1924934387207,43.0,44946.91796875,0.0,429.1852111816406,1.0,280.6576538085937,283.6615295410156,299.4218444824219,302.401611328125,293.1499938964844,293.1499938964844,280.95001220703125,39659.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289278507232666,1.0,0.0,0.0,3.568948268890381,3.568972110748291,8.499116574967047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.943359375,0.0,1471.6251220703125,1895.4371337890625,0.0,1846.0921630859373,0.8896472454071045,1.0,0.0,3.0,1.0,0.0
17662380,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.3877042829990387,0.3091322779655456,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8828359246253967,0.2374619096517563,0.2251123636960983,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8152276277542114,0.1850832402706146,0.1299056410789489,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8562922477722168,0.2165134847164154,0.2054987102746963,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7135282158851624,0.1224532276391983,0.5550885796546936,285.0429382324219,284.95001220703125,301.5260314941406,296.4015197753906,299.4703063964844,297.28759765625,285.0370788574219,1.0,0.3224518299102783,1.0,1.0,0.5938246846199036,1.0,-1.7100191116333008,0.8784769773483276,0.8315421938896179,0.4840106666088104,0.9895163178443908,0.9895163178443908,0.0,47.76752471923828,46.0,44575.359375,0.0,422.8993225097656,1.0,280.9427490234375,283.805419921875,299.3792419433594,302.2733764648437,293.1499938964844,293.1499938964844,280.6499938964844,31903.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200647592544556,1.0,0.0,0.0,3.727579116821289,3.727602958679199,9.271436169910884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.08935546875,0.0,1589.901123046875,1895.4371337890625,0.0,1772.5543212890625,0.9197052717208862,1.0,0.0,3.0,1.0,0.0
17662440,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.3877042829990387,0.3091322779655456,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8828359246253967,0.2374619096517563,0.2251123636960983,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8152276277542114,0.1850832402706146,0.1299056410789489,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8562922477722168,0.2165134847164154,0.2054987102746963,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7135282158851624,0.1224532276391983,0.5550885796546936,285.0429382324219,284.95001220703125,301.5260314941406,296.4015197753906,299.4703063964844,297.28759765625,285.0370788574219,1.0,0.3224518299102783,1.0,1.0,0.5938246846199036,1.0,-1.7100191116333008,0.8784769773483276,0.8315421938896179,0.4840106666088104,0.9895163178443908,0.9895163178443908,0.0,47.76752471923828,46.0,44575.359375,0.0,422.8993225097656,1.0,280.9427490234375,283.805419921875,299.3792419433594,302.2733764648437,293.1499938964844,293.1499938964844,280.6499938964844,31903.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200647592544556,1.0,0.0,0.0,3.727579116821289,3.727602958679199,9.271436169910884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.08935546875,0.0,1589.901123046875,1895.4371337890625,0.0,1772.5543212890625,0.9197052717208862,1.0,0.0,3.0,1.0,0.0
17662500,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.3894216418266296,0.3061042129993438,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8872559070587158,0.2384896576404571,0.2261878401041031,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8187673091888428,0.1856978386640548,0.1304051727056503,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8601399660110474,0.2172448337078094,0.2062847167253494,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.715989351272583,0.1224985271692276,0.5554661154747009,284.8783264160156,284.95001220703125,301.5245056152344,296.4083251953125,299.4698486328125,297.28863525390625,284.857666015625,1.0,0.3220594823360443,1.0,1.0,0.5939064025878906,1.0,-1.7096651792526243,0.87823486328125,0.8314302563667297,0.4837450385093689,0.8875930309295654,0.8875930309295654,0.0,47.20539855957031,46.0,45311.296875,0.0,421.05963134765625,1.0,280.6954345703125,283.6108703613281,299.4521484375,302.4992980957031,293.1499938964844,293.1499938964844,280.6499938964844,35653.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280189394950867,1.0,0.0,0.0,3.733164310455322,3.733189105987549,9.29924055981246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.552734375,0.0,1625.02294921875,1895.4371337890625,0.0,1838.496337890625,0.9214342832565308,1.0,0.0,3.0,1.0,0.0
17662560,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.3907996416091919,0.3051135838031769,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8893616795539856,0.2393134981393814,0.2270212173461914,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8202626705169678,0.1861242949962616,0.1307408213615417,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8618345260620117,0.217782437801361,0.2068466693162918,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7166656851768494,0.1224231570959091,0.5552889704704285,284.8581848144531,284.95001220703125,301.52227783203125,296.41510009765625,299.4679260253906,297.2873229980469,284.8671569824219,1.0,0.3220157027244568,1.0,1.0,0.5939998626708984,1.0,-1.7103406190872192,0.8785060048103333,0.8318346738815308,0.4838277101516723,0.8412632942199707,0.8412632942199707,0.0,47.03904724121094,49.0,44953.59765625,0.0,420.9662780761719,1.0,280.65704345703125,283.6427307128906,299.4432678222656,302.43170166015625,293.1499938964844,293.1499938964844,280.95001220703125,40751.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304617166519165,1.0,0.0,0.0,3.5886895656585693,3.5887138843536377,8.593401048528904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.4296875,0.0,1500.97412109375,1895.4371337890625,0.0,1858.93896484375,0.8947857022285461,1.0,0.0,3.0,1.0,0.0
