time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662620,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.3946011960506439,0.3050085008144378,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8921776413917542,0.2416793406009674,0.2290440499782562,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8221316337585449,0.1876291185617447,0.1316506266593933,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8639094829559326,0.2195028811693191,0.208281323313713,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7169366478919983,0.1226515099406242,0.5557500123977661,285.0421447753906,284.95001220703125,301.5159606933594,296.4285583496094,299.4669189453125,297.2922668457031,285.0382080078125,1.0,0.3229392766952514,1.0,1.0,0.5941867232322693,1.0,-1.7160074710845947,0.8813061118125916,0.8347013592720032,0.4852464497089386,0.9886056184768676,0.9886056184768676,0.0,47.1352424621582,52.0,44688.03125,0.0,424.5360412597656,1.0,280.9427795410156,283.8056335449219,299.3994445800781,302.2948303222656,293.1499938964844,293.1499938964844,280.6499938964844,32144.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199084162712097,1.0,0.0,0.0,3.734904766082764,3.734928846359253,9.307913728662244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.513671875,0.0,1600.1748046875,1895.4371337890625,0.0,1771.2677001953125,0.9215763807296752,1.0,0.0,3.0,1.0,0.0
17662680,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.3946011960506439,0.3050085008144378,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8921776413917542,0.2416793406009674,0.2290440499782562,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8221316337585449,0.1876291185617447,0.1316506266593933,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8639094829559326,0.2195028811693191,0.208281323313713,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7169366478919983,0.1226515099406242,0.5557500123977661,285.0421447753906,284.95001220703125,301.5159606933594,296.4285583496094,299.4669189453125,297.2922668457031,285.0382080078125,1.0,0.3229392766952514,1.0,1.0,0.5941867232322693,1.0,-1.7160074710845947,0.8813061118125916,0.8347013592720032,0.4852464497089386,0.9886056184768676,0.9886056184768676,0.0,47.1352424621582,52.0,44688.03125,0.0,424.5360412597656,1.0,280.9427795410156,283.8056335449219,299.3994445800781,302.2948303222656,293.1499938964844,293.1499938964844,280.6499938964844,32144.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199084162712097,1.0,0.0,0.0,3.734904766082764,3.734928846359253,9.307913728662244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.513671875,0.0,1600.1748046875,1895.4371337890625,0.0,1771.2677001953125,0.9215763807296752,1.0,0.0,3.0,1.0,0.0
17662740,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.3966467976570129,0.3078692853450775,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8920081853866577,0.2435960322618484,0.2310644686222076,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8214906454086304,0.1887135803699493,0.1325539052486419,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8631951212882996,0.220806136727333,0.2097114473581314,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7150834798812866,0.1226868629455566,0.55649733543396,284.8704833984375,284.95001220703125,301.5074768066406,296.4418334960937,299.4615783691406,297.2906799316406,284.8782043457031,1.0,0.3249978423118591,1.0,1.0,0.5943735837936401,1.0,-1.7255665063858032,0.8861275911331177,0.8394389152526855,0.4878582060337066,0.8540186882019043,0.8540186882019043,0.0,47.85336685180664,55.0,45355.703125,0.0,432.2359313964844,1.0,280.65728759765625,283.6455993652344,299.47186279296875,302.478515625,293.1499938964844,293.1499938964844,280.95001220703125,39975.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307477593421936,1.0,0.0,0.0,3.619853019714356,3.619877338409424,8.743295438762289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.18115234375,0.0,1529.3865966796875,1895.4371337890625,0.0,1861.33837890625,0.901103377342224,1.0,0.0,3.0,1.0,0.0
17662800,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.3966467976570129,0.3078692853450775,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8920081853866577,0.2435960322618484,0.2310644686222076,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8214906454086304,0.1887135803699493,0.1325539052486419,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8631951212882996,0.220806136727333,0.2097114473581314,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7150834798812866,0.1226868629455566,0.55649733543396,284.8704833984375,284.95001220703125,301.5074768066406,296.4418334960937,299.4615783691406,297.2906799316406,284.8782043457031,1.0,0.3249978423118591,1.0,1.0,0.5943735837936401,1.0,-1.7255665063858032,0.8861275911331177,0.8394389152526855,0.4878582060337066,0.8540186882019043,0.8540186882019043,0.0,47.85336685180664,55.0,45355.703125,0.0,432.2359313964844,1.0,280.65728759765625,283.6455993652344,299.47186279296875,302.478515625,293.1499938964844,293.1499938964844,280.95001220703125,39975.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307477593421936,1.0,0.0,0.0,3.619853019714356,3.619877338409424,8.743295438762289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.18115234375,0.0,1529.3865966796875,1895.4371337890625,0.0,1861.33837890625,0.901103377342224,1.0,0.0,3.0,1.0,0.0
17662860,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9990000128746032,0.3982336819171905,0.3128752112388611,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.88985276222229,0.2460094094276428,0.2331714034080505,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8191908597946167,0.1902407109737396,0.1335091590881347,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.860615074634552,0.2225426733493805,0.2112011462450027,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7116345763206482,0.1229621991515159,0.5573559999465942,285.05828857421875,284.95001220703125,301.4971923828125,296.4549560546875,299.4565124511719,297.291748046875,285.05535888671875,1.0,0.3279116153717041,1.0,1.0,0.594658374786377,1.0,-1.738070011138916,0.8923981189727783,0.8456719517707825,0.4912362098693847,1.0,1.0,0.0,49.03580093383789,58.0,45253.51953125,0.0,443.1442260742188,1.0,280.94305419921875,283.81427001953125,299.4324645996094,302.35894775390625,293.1499938964844,293.1499938964844,280.6499938964844,32029.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216805815696716,1.0,0.0,0.0,3.769840717315674,3.769865274429321,9.482859582021774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.431640625,0.0,1639.946533203125,1895.4371337890625,0.0,1785.87109375,0.9294346570968628,1.0,0.0,3.0,1.0,0.0
17662920,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9990000128746032,0.3982336819171905,0.3128752112388611,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.88985276222229,0.2460094094276428,0.2331714034080505,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8191908597946167,0.1902407109737396,0.1335091590881347,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.860615074634552,0.2225426733493805,0.2112011462450027,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7116345763206482,0.1229621991515159,0.5573559999465942,285.05828857421875,284.95001220703125,301.4971923828125,296.4549560546875,299.4565124511719,297.291748046875,285.05535888671875,1.0,0.3279116153717041,1.0,1.0,0.594658374786377,1.0,-1.738070011138916,0.8923981189727783,0.8456719517707825,0.4912362098693847,1.0,1.0,0.0,49.03580093383789,58.0,45253.51953125,0.0,443.1442260742188,1.0,280.94305419921875,283.81427001953125,299.4324645996094,302.35894775390625,293.1499938964844,293.1499938964844,280.6499938964844,32029.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216805815696716,1.0,0.0,0.0,3.769840717315674,3.769865274429321,9.482859582021774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.431640625,0.0,1639.946533203125,1895.4371337890625,0.0,1785.87109375,0.9294346570968628,1.0,0.0,3.0,1.0,0.0
17662980,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.3975647687911987,0.319710910320282,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8859911561012268,0.2479524165391922,0.235259547829628,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8154098391532898,0.1913280040025711,0.1344452947378158,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8564768433570862,0.2238443940877914,0.2126711457967758,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7068127989768982,0.1230378150939941,0.5584471821784973,284.8786315917969,284.95001220703125,301.4854736328125,296.4678039550781,299.4479675292969,297.2873229980469,284.8846435546875,1.0,0.3315337002277374,1.0,1.0,0.5949431657791138,1.0,-1.7529840469360352,0.8999113440513611,0.8530727028846741,0.4953703284263611,0.8795021772384644,0.8795021772384644,0.0,50.63417816162109,61.0,46227.12109375,0.0,456.9028930664063,1.0,280.65704345703125,283.6370544433594,299.5057373046875,302.5626525878906,293.1499938964844,293.1499938964844,280.95001220703125,38712.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340452075004578,1.0,0.0,0.0,3.701291799545288,3.7013168334960938,9.141131158685312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.84765625,0.0,1611.5667724609375,1895.4371337890625,0.0,1889.0849609375,0.9183455109596252,1.0,0.0,3.0,1.0,0.0
17663040,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.3975647687911987,0.319710910320282,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8859911561012268,0.2479524165391922,0.235259547829628,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8154098391532898,0.1913280040025711,0.1344452947378158,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8564768433570862,0.2238443940877914,0.2126711457967758,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7068127989768982,0.1230378150939941,0.5584471821784973,284.8786315917969,284.95001220703125,301.4854736328125,296.4678039550781,299.4479675292969,297.2873229980469,284.8846435546875,1.0,0.3315337002277374,1.0,1.0,0.5949431657791138,1.0,-1.7529840469360352,0.8999113440513611,0.8530727028846741,0.4953703284263611,0.8795021772384644,0.8795021772384644,0.0,50.63417816162109,61.0,46227.12109375,0.0,456.9028930664063,1.0,280.65704345703125,283.6370544433594,299.5057373046875,302.5626525878906,293.1499938964844,293.1499938964844,280.95001220703125,38712.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340452075004578,1.0,0.0,0.0,3.701291799545288,3.7013168334960938,9.141131158685312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.84765625,0.0,1611.5667724609375,1895.4371337890625,0.0,1889.0849609375,0.9183455109596252,1.0,0.0,3.0,1.0,0.0
17663100,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.3968594074249267,0.3239215016365051,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8832263946533203,0.2490486204624176,0.2361878603696823,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8127431869506836,0.191980093717575,0.1348325163125991,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8536429405212402,0.2245974838733673,0.2132918536663055,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7036485075950623,0.123115561902523,0.5586387515068054,285.04010009765625,284.95001220703125,301.47918701171875,296.4741516113281,299.44354248046875,297.28521728515625,285.0575561523437,1.0,0.3335258066654205,1.0,1.0,0.5950855612754822,1.0,-1.7605931758880615,0.9037493467330932,0.8568438291549683,0.4974733591079712,0.9866580963134766,0.9866580963134766,0.0,51.59992599487305,61.0,45820.2109375,0.0,464.455810546875,1.0,280.9034118652344,283.8181457519531,299.446533203125,302.3673400878906,293.1499938964844,293.1499938964844,280.95001220703125,34047.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277450561523438,1.0,0.0,0.0,3.741558313369751,3.7415828704833984,9.341106306237634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.7421875,0.0,1622.4649658203125,1895.4371337890625,0.0,1836.2098388671875,0.926740288734436,1.0,0.0,3.0,1.0,0.0
17663160,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9990000128746032,0.3963034749031067,0.3278375267982483,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8811315894126892,0.2503635287284851,0.2373844236135482,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8106728792190552,0.1928247958421707,0.1353969871997833,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8514353632926941,0.2255466282367706,0.2141521126031875,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7010437846183777,0.1233247071504592,0.5594911575317383,285.0767517089844,284.95001220703125,301.4726867675781,296.4804077148437,299.4393310546875,297.2843017578125,285.0771789550781,1.0,0.3356557488441467,1.0,1.0,0.5953802466392517,1.0,-1.7694647312164309,0.9081066846847534,0.8613579869270325,0.4998159110546112,1.0,1.0,0.0,52.547210693359375,49.0,46153.46875,0.0,472.7989501953125,1.0,280.94305419921875,283.8258361816406,299.465087890625,302.4461975097656,293.1499938964844,293.1499938964844,280.6499938964844,32966.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264730334281921,1.0,0.0,0.0,3.825532913208008,3.8255581855773926,9.76511046246742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.0361328125,0.0,1713.575927734375,1895.4371337890625,0.0,1825.6048583984373,0.9424833059310912,1.0,0.0,3.0,1.0,0.0
17663220,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.3949289917945862,0.3230576813220978,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8881468176841736,0.2523227334022522,0.23941570520401,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.816163957118988,0.1938515305519104,0.1362478733062744,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8572676777839661,0.2267854511737823,0.2155043929815292,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7050172090530396,0.1233991459012031,0.5602278709411621,284.8742980957031,284.95001220703125,301.4591979980469,296.4927062988281,299.4270935058594,297.2763366699219,284.8766784667969,1.0,0.3342538177967071,1.0,1.0,0.5959696173667908,1.0,-1.76971173286438,0.9076297879219056,0.8620820045471191,0.4994528591632843,0.8968407511711121,0.8968407511711121,0.0,51.63539123535156,37.0,46933.19921875,0.0,470.2005920410156,1.0,280.6558532714844,283.6171569824219,299.533203125,302.6449890136719,293.1499938964844,293.1499938964844,280.3500061035156,38267.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391895055770874,1.0,0.0,0.0,3.783890962600708,3.783916711807251,9.553676818541137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.7294921875,0.0,1704.87744140625,1895.4371337890625,0.0,1932.6788330078125,0.936081886291504,1.0,0.0,3.0,1.0,0.0
17663280,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.3949289917945862,0.3230576813220978,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8881468176841736,0.2523227334022522,0.23941570520401,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.816163957118988,0.1938515305519104,0.1362478733062744,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8572676777839661,0.2267854511737823,0.2155043929815292,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7050172090530396,0.1233991459012031,0.5602278709411621,284.8742980957031,284.95001220703125,301.4591979980469,296.4927062988281,299.4270935058594,297.2763366699219,284.8766784667969,1.0,0.3342538177967071,1.0,1.0,0.5959696173667908,1.0,-1.76971173286438,0.9076297879219056,0.8620820045471191,0.4994528591632843,0.8968407511711121,0.8968407511711121,0.0,51.63539123535156,37.0,46933.19921875,0.0,470.2005920410156,1.0,280.6558532714844,283.6171569824219,299.533203125,302.6449890136719,293.1499938964844,293.1499938964844,280.3500061035156,38267.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391895055770874,1.0,0.0,0.0,3.783890962600708,3.783916711807251,9.553676818541137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.7294921875,0.0,1704.87744140625,1895.4371337890625,0.0,1932.6788330078125,0.936081886291504,1.0,0.0,3.0,1.0,0.0
17663340,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.3968461155891418,0.3080102801322937,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9046528935432434,0.253946989774704,0.2408206611871719,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8291366100311279,0.1945103108882904,0.1366235911846161,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8718901872634888,0.2276285141706466,0.2161940932273864,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.715987503528595,0.1232116296887397,0.5589202642440796,284.8514709472656,284.95001220703125,301.44537353515625,296.5046691894531,299.4164428710937,297.2723388671875,284.86553955078125,1.0,0.3285818994045257,1.0,1.0,0.5965589284896851,1.0,-1.7530487775802612,0.8983647227287292,0.854684054851532,0.493969589471817,0.7917766571044922,0.7917766571044922,0.0,48.46352005004883,40.0,46417.1171875,0.0,450.456787109375,1.0,280.3580627441406,283.6356201171875,299.5110168457031,302.6059265136719,293.1499938964844,293.1499938964844,280.6499938964844,45234.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438412308692932,1.0,0.0,0.0,3.377141237258911,3.377164363861084,7.610124725943024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.03369140625,0.0,1314.1881103515625,1895.4371337890625,0.0,1972.41064453125,0.8546352386474609,1.0,0.0,3.0,1.0,0.0
17663400,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.3968461155891418,0.3080102801322937,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9046528935432434,0.253946989774704,0.2408206611871719,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8291366100311279,0.1945103108882904,0.1366235911846161,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8718901872634888,0.2276285141706466,0.2161940932273864,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.715987503528595,0.1232116296887397,0.5589202642440796,284.8514709472656,284.95001220703125,301.44537353515625,296.5046691894531,299.4164428710937,297.2723388671875,284.86553955078125,1.0,0.3285818994045257,1.0,1.0,0.5965589284896851,1.0,-1.7530487775802612,0.8983647227287292,0.854684054851532,0.493969589471817,0.7917766571044922,0.7917766571044922,0.0,48.46352005004883,40.0,46417.1171875,0.0,450.456787109375,1.0,280.3580627441406,283.6356201171875,299.5110168457031,302.6059265136719,293.1499938964844,293.1499938964844,280.6499938964844,45234.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438412308692932,1.0,0.0,0.0,3.377141237258911,3.377164363861084,7.610124725943024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.03369140625,0.0,1314.1881103515625,1895.4371337890625,0.0,1972.41064453125,0.8546352386474609,1.0,0.0,3.0,1.0,0.0
17663460,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.4039719402790069,0.2967692911624908,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9202518463134766,0.2564661800861358,0.2429099529981613,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8403806686401367,0.1959545612335205,0.1374368816614151,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.884715735912323,0.2292503416538238,0.2174598127603531,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7245721220970154,0.1234960630536079,0.5592370629310608,284.9967041015625,284.95001220703125,301.4316101074219,296.5162658691406,299.4157409667969,297.2861633300781,284.9919738769531,1.0,0.3255811929702759,1.0,1.0,0.5966986417770386,1.0,-1.7449246644973757,0.8940200209617615,0.8509045839309692,0.491265058517456,0.8970456123352051,0.8970456123352051,0.0,46.27045822143555,43.0,45818.70703125,0.0,439.0398559570313,1.0,280.640869140625,283.7557678222656,299.4659729003906,302.4384460449219,293.1499938964844,293.1499938964844,280.95001220703125,33586.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288479208946228,1.0,0.0,0.0,3.518638849258423,3.51866102218628,8.261191055680683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.9619140625,0.0,1374.4637451171875,1895.4371337890625,0.0,1845.4237060546875,0.8738920092582703,1.0,0.0,3.0,1.0,0.0
17663520,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.4039719402790069,0.2967692911624908,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9202518463134766,0.2564661800861358,0.2429099529981613,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8403806686401367,0.1959545612335205,0.1374368816614151,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.884715735912323,0.2292503416538238,0.2174598127603531,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7245721220970154,0.1234960630536079,0.5592370629310608,284.9967041015625,284.95001220703125,301.4316101074219,296.5162658691406,299.4157409667969,297.2861633300781,284.9919738769531,1.0,0.3255811929702759,1.0,1.0,0.5966986417770386,1.0,-1.7449246644973757,0.8940200209617615,0.8509045839309692,0.491265058517456,0.8970456123352051,0.8970456123352051,0.0,46.27045822143555,43.0,45818.70703125,0.0,439.0398559570313,1.0,280.640869140625,283.7557678222656,299.4659729003906,302.4384460449219,293.1499938964844,293.1499938964844,280.95001220703125,33586.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288479208946228,1.0,0.0,0.0,3.518638849258423,3.51866102218628,8.261191055680683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.9619140625,0.0,1374.4637451171875,1895.4371337890625,0.0,1845.4237060546875,0.8738920092582703,1.0,0.0,3.0,1.0,0.0
17663580,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.9990000128746032,0.4122682511806488,0.2901318073272705,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9321275353431702,0.2592463791370392,0.2454344481229782,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.848588764667511,0.197618767619133,0.1385323405265808,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.8939306735992432,0.2311091423034668,0.2191216647624969,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7303886413574219,0.1240132898092269,0.5610716342926025,285.103515625,284.95001220703125,301.4182434082031,296.5274963378906,299.41766357421875,297.3045349121094,285.0992126464844,1.0,0.3245779871940613,1.0,1.0,0.5968383550643921,1.0,-1.7454954385757446,0.8942005038261414,0.8512949347496033,0.4912368655204773,1.0,1.0,0.0,45.12617874145508,46.0,45306.66796875,0.0,435.9817504882813,1.0,280.9419250488281,283.8620910644531,299.4945373535156,302.4186096191406,293.1499938964844,293.1499938964844,280.6499938964844,31032.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193451523780823,1.0,0.0,0.0,3.712367534637451,3.7123911380767822,9.19592025638849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2998046875,0.0,1565.86474609375,1895.4371337890625,0.0,1766.6368408203125,0.9154589772224426,1.0,0.0,3.0,1.0,0.0
17663640,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.9990000128746032,0.4122682511806488,0.2901318073272705,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9321275353431702,0.2592463791370392,0.2454344481229782,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.848588764667511,0.197618767619133,0.1385323405265808,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.8939306735992432,0.2311091423034668,0.2191216647624969,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7303886413574219,0.1240132898092269,0.5610716342926025,285.103515625,284.95001220703125,301.4182434082031,296.5274963378906,299.41766357421875,297.3045349121094,285.0992126464844,1.0,0.3245779871940613,1.0,1.0,0.5968383550643921,1.0,-1.7454954385757446,0.8942005038261414,0.8512949347496033,0.4912368655204773,1.0,1.0,0.0,45.12617874145508,46.0,45306.66796875,0.0,435.9817504882813,1.0,280.9419250488281,283.8620910644531,299.4945373535156,302.4186096191406,293.1499938964844,293.1499938964844,280.6499938964844,31032.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193451523780823,1.0,0.0,0.0,3.712367534637451,3.7123911380767822,9.19592025638849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2998046875,0.0,1565.86474609375,1895.4371337890625,0.0,1766.6368408203125,0.9154589772224426,1.0,0.0,3.0,1.0,0.0
17663700,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9990000128746032,0.4154965579509735,0.2884341180324554,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9360758066177368,0.2604122757911682,0.2466741353273391,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8512405157089233,0.1982447803020477,0.1390625089406967,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8968731164932251,0.2318350076675415,0.2199332118034362,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7321828603744507,0.1242277845740318,0.5622475743293762,284.9382629394531,284.95001220703125,301.4118347167969,296.532958984375,299.4180908203125,297.3124389648437,284.9142761230469,1.0,0.3247013390064239,1.0,1.0,0.5969082117080688,1.0,-1.7479677200317385,0.8954263925552368,0.8525412678718567,0.4918870031833648,0.9457573890686036,0.9457573890686036,0.0,44.88733673095703,46.0,46258.92578125,0.0,436.7464294433594,1.0,280.6952819824219,283.6540832519531,299.5780639648437,302.6731262207031,293.1499938964844,293.1499938964844,280.6499938964844,33061.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280653119087219,1.0,0.0,0.0,3.76310396194458,3.763128519058228,9.448996820538014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.35986328125,0.0,1640.0125732421875,1895.4371337890625,0.0,1838.8834228515625,0.9274503588676452,1.0,0.0,3.0,1.0,0.0
17663760,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.4177246987819671,0.2883657813072204,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9375203251838684,0.2612844109535217,0.2476038038730621,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8519434332847595,0.1986023485660553,0.1393849402666092,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8976846933364868,0.2322852611541748,0.2204605937004089,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7324568629264832,0.1242857426404953,0.5627970099449158,284.8762512207031,284.95001220703125,301.4056396484375,296.5382995605469,299.4160461425781,297.31494140625,284.8793640136719,1.0,0.3251456022262573,1.0,1.0,0.5969619154930115,1.0,-1.7506816387176514,0.8967911601066589,0.8538904190063477,0.4926291704177856,0.8849181532859802,0.8849181532859802,0.0,44.93330001831055,49.0,46100.91015625,0.0,438.506103515625,1.0,280.65673828125,283.6332397460937,299.576904296875,302.6335754394531,293.1499938964844,293.1499938964844,280.95001220703125,37627.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320382595062256,1.0,0.0,0.0,3.6971194744110094,3.697144269943237,9.120533945861098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.83935546875,0.0,1598.556640625,1895.4371337890625,0.0,1872.1788330078125,0.9161350131034852,1.0,0.0,3.0,1.0,0.0
17663820,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.4219809472560882,0.2901524603366852,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9383270144462584,0.2637231349945068,0.2496956586837768,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.851799726486206,0.1999282091856002,0.140175461769104,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.89750075340271,0.2337827831506729,0.2216942906379699,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.731643557548523,0.124708242714405,0.5642467737197876,285.0588684082031,284.95001220703125,301.39422607421875,296.5486755371094,299.4140014648437,297.32281494140625,285.0576171875,1.0,0.3268987536430359,1.0,1.0,0.597069263458252,1.0,-1.7595058679580688,0.9012981057167052,0.8582078218460083,0.4951014816761017,1.0,1.0,0.0,45.42745208740234,52.0,45765.62890625,0.0,445.2943420410156,1.0,280.9432678222656,283.81011962890625,299.5286560058594,302.4928283691406,293.1499938964844,293.1499938964844,280.6499938964844,32792.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723542332649231,1.0,0.0,0.0,3.816054582595825,3.816079616546631,9.716781050883585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5546875,0.0,1700.785400390625,1895.4371337890625,0.0,1801.2647705078125,0.9401362538337708,1.0,0.0,3.0,1.0,0.0
17663880,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.4219809472560882,0.2901524603366852,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9383270144462584,0.2637231349945068,0.2496956586837768,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.851799726486206,0.1999282091856002,0.140175461769104,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.89750075340271,0.2337827831506729,0.2216942906379699,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.731643557548523,0.124708242714405,0.5642467737197876,285.0588684082031,284.95001220703125,301.39422607421875,296.5486755371094,299.4140014648437,297.32281494140625,285.0576171875,1.0,0.3268987536430359,1.0,1.0,0.597069263458252,1.0,-1.7595058679580688,0.9012981057167052,0.8582078218460083,0.4951014816761017,1.0,1.0,0.0,45.42745208740234,52.0,45765.62890625,0.0,445.2943420410156,1.0,280.9432678222656,283.81011962890625,299.5286560058594,302.4928283691406,293.1499938964844,293.1499938964844,280.6499938964844,32792.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723542332649231,1.0,0.0,0.0,3.816054582595825,3.816079616546631,9.716781050883585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5546875,0.0,1700.785400390625,1895.4371337890625,0.0,1801.2647705078125,0.9401362538337708,1.0,0.0,3.0,1.0,0.0
17663940,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.4241742789745331,0.2945158779621124,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9360349178314208,0.2657525241374969,0.2518468499183655,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8493109345436096,0.2008745372295379,0.1409984678030014,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8946757316589355,0.2349031567573547,0.2229729294776916,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7289527654647827,0.1249235942959785,0.5659239888191223,284.8720092773437,284.95001220703125,301.3843078613281,296.5586242675781,299.4074401855469,297.3199768066406,284.8774108886719,1.0,0.3296387195587158,1.0,1.0,0.5971766710281372,1.0,-1.771864891052246,0.9076359272003174,0.8642289042472839,0.4986668229103088,0.8903800845146179,0.8903800845146179,0.0,46.45058822631836,55.0,46697.67578125,0.0,455.90277099609375,1.0,280.6558837890625,283.6213073730469,299.5953369140625,302.6858825683594,293.1499938964844,293.1499938964844,280.95001220703125,38597.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735358476638794,1.0,0.0,0.0,3.757273674011232,3.7572991847991934,9.419741218152922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.46240234375,0.0,1675.8311767578125,1895.4371337890625,0.0,1900.1783447265625,0.930553674697876,1.0,0.0,3.0,1.0,0.0
17664000,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.4241742789745331,0.2945158779621124,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9360349178314208,0.2657525241374969,0.2518468499183655,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8493109345436096,0.2008745372295379,0.1409984678030014,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8946757316589355,0.2349031567573547,0.2229729294776916,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7289527654647827,0.1249235942959785,0.5659239888191223,284.8720092773437,284.95001220703125,301.3843078613281,296.5586242675781,299.4074401855469,297.3199768066406,284.8774108886719,1.0,0.3296387195587158,1.0,1.0,0.5971766710281372,1.0,-1.771864891052246,0.9076359272003174,0.8642289042472839,0.4986668229103088,0.8903800845146179,0.8903800845146179,0.0,46.45058822631836,55.0,46697.67578125,0.0,455.90277099609375,1.0,280.6558837890625,283.6213073730469,299.5953369140625,302.6858825683594,293.1499938964844,293.1499938964844,280.95001220703125,38597.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735358476638794,1.0,0.0,0.0,3.757273674011232,3.7572991847991934,9.419741218152922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.46240234375,0.0,1675.8311767578125,1895.4371337890625,0.0,1900.1783447265625,0.930553674697876,1.0,0.0,3.0,1.0,0.0
17664060,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.4259617030620575,0.3009953498840332,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9313029646873474,0.2682853937149048,0.2540455162525177,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8450235724449158,0.2022504955530166,0.1418394148349762,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8897827863693237,0.2364447116851806,0.2242664545774459,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7245853543281555,0.12527596950531,0.5672340989112854,285.07586669921875,284.95001220703125,301.37628173828125,296.5680847167969,299.4013977050781,297.3175354003906,285.0765686035156,1.0,0.3330987095832824,1.0,1.0,0.5976751446723938,1.0,-1.786417841911316,0.9147564172744752,0.8716614842414856,0.5025037527084351,1.0,1.0,0.0,47.91085815429688,58.0,46435.55078125,0.0,469.3455810546875,1.0,280.94366455078125,283.8191833496094,299.5489807128906,302.5519714355469,293.1499938964844,293.1499938964844,280.6499938964844,33521.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269983887672424,1.0,0.0,0.0,3.858248472213745,3.858274221420288,9.932845159710268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4375,0.0,1757.83154296875,1895.4371337890625,0.0,1829.982177734375,0.950184404850006,1.0,0.0,3.0,1.0,0.0
17664120,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.4259617030620575,0.3009953498840332,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9313029646873474,0.2682853937149048,0.2540455162525177,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8450235724449158,0.2022504955530166,0.1418394148349762,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8897827863693237,0.2364447116851806,0.2242664545774459,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7245853543281555,0.12527596950531,0.5672340989112854,285.07586669921875,284.95001220703125,301.37628173828125,296.5680847167969,299.4013977050781,297.3175354003906,285.0765686035156,1.0,0.3330987095832824,1.0,1.0,0.5976751446723938,1.0,-1.786417841911316,0.9147564172744752,0.8716614842414856,0.5025037527084351,1.0,1.0,0.0,47.91085815429688,58.0,46435.55078125,0.0,469.3455810546875,1.0,280.94366455078125,283.8191833496094,299.5489807128906,302.5519714355469,293.1499938964844,293.1499938964844,280.6499938964844,33521.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269983887672424,1.0,0.0,0.0,3.858248472213745,3.858274221420288,9.932845159710268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4375,0.0,1757.83154296875,1895.4371337890625,0.0,1829.982177734375,0.950184404850006,1.0,0.0,3.0,1.0,0.0
17664180,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.4260497391223907,0.3089869916439056,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9250388145446776,0.2703953683376312,0.2563115060329437,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8396816849708557,0.2032365947961807,0.142717570066452,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8836559057235718,0.2376060336828231,0.2256193906068802,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7192317843437195,0.1254003047943115,0.5686653852462769,284.8905944824219,284.95001220703125,301.3705139160156,296.5770874023437,299.392578125,297.3072509765625,284.894287109375,1.0,0.3371627628803253,1.0,1.0,0.5981736779212952,1.0,-1.80313241481781,0.9229781031608582,0.8801543116569519,0.5070125460624695,0.9169432520866394,0.9169432520866394,0.0,49.724884033203125,61.0,47561.9921875,0.0,485.4532775878906,1.0,280.6556701660156,283.62237548828125,299.6167907714844,302.75830078125,293.1499938964844,293.1499938964844,280.3500061035156,37691.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393524646759033,1.0,0.0,0.0,3.827237367630005,3.827263355255127,9.773814326763386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.2099609375,0.0,1752.7059326171875,1895.4371337890625,0.0,1934.0657958984373,0.945679247379303,1.0,0.0,3.0,1.0,0.0
17664240,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.4260497391223907,0.3089869916439056,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9250388145446776,0.2703953683376312,0.2563115060329437,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8396816849708557,0.2032365947961807,0.142717570066452,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8836559057235718,0.2376060336828231,0.2256193906068802,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7192317843437195,0.1254003047943115,0.5686653852462769,284.8905944824219,284.95001220703125,301.3705139160156,296.5770874023437,299.392578125,297.3072509765625,284.894287109375,1.0,0.3371627628803253,1.0,1.0,0.5981736779212952,1.0,-1.80313241481781,0.9229781031608582,0.8801543116569519,0.5070125460624695,0.9169432520866394,0.9169432520866394,0.0,49.724884033203125,61.0,47561.9921875,0.0,485.4532775878906,1.0,280.6556701660156,283.62237548828125,299.6167907714844,302.75830078125,293.1499938964844,293.1499938964844,280.3500061035156,37691.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393524646759033,1.0,0.0,0.0,3.827237367630005,3.827263355255127,9.773814326763386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.2099609375,0.0,1752.7059326171875,1895.4371337890625,0.0,1934.0657958984373,0.945679247379303,1.0,0.0,3.0,1.0,0.0
17664300,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.9990000128746032,0.4253064393997192,0.3140237331390381,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.92049378156662,0.2712569832801819,0.2572076618671417,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8359428644180298,0.2035492062568664,0.142995536327362,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8794037103652954,0.2379996180534362,0.2260743975639343,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.7154914736747742,0.1253025382757187,0.5686169862747192,284.7919311523437,284.95001220703125,301.3685913085937,296.5813903808594,299.3871459960937,297.2989501953125,284.7846984863281,1.0,0.3393268883228302,1.0,1.0,0.5984229445457458,1.0,-1.8110783100128167,0.9268741607666016,0.8842041492462158,0.5091432332992554,0.8188116550445557,0.8188116550445557,0.0,50.83183670043945,61.0,48216.34765625,0.0,493.9613342285156,1.0,280.3964233398437,283.50360107421875,299.64080810546875,302.8978576660156,293.1499938964844,293.1499938964844,280.3500061035156,42386.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464020252227783,1.0,0.0,0.0,3.7092764377594,3.7093021869659424,9.180613460557652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.078125,0.0,1648.681396484375,1895.4371337890625,0.0,1994.405517578125,0.9199592471122742,1.0,0.0,3.0,1.0,0.0
17664360,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.4242729544639587,0.319494217634201,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9155256152153016,0.2721419036388397,0.2580301165580749,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8318626284599304,0.2038770616054535,0.143221914768219,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.87476646900177,0.2384030073881149,0.2264543920755386,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7112305164337158,0.1251665651798248,0.5681912899017334,284.8654479980469,284.95001220703125,301.36737060546875,296.5856018066406,299.3818664550781,297.29071044921875,284.8787841796875,1.0,0.3415515422821045,1.0,1.0,0.5988022685050964,1.0,-1.8188512325286863,0.9305623173713684,0.8882889151573181,0.5111026167869568,0.8226290345191956,0.8226290345191956,0.0,52.03287887573242,64.0,47968.16796875,0.0,502.7169189453125,1.0,280.3576965332031,283.6151428222656,299.6060791015625,302.7813415527344,293.1499938964844,293.1499938964844,280.6499938964844,43292.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466980218887329,1.0,0.0,0.0,3.5109241008758545,3.510948181152344,8.225005103668082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.8427734375,0.0,1436.355712890625,1895.4371337890625,0.0,1996.9534912109373,0.881827712059021,1.0,0.0,3.0,1.0,0.0
17664420,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.4228918552398681,0.3294459581375122,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9081839919090272,0.2748147249221802,0.2603956460952759,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.82560795545578,0.205325961112976,0.1441390216350555,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8675667643547058,0.2400086820125579,0.2278393656015396,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7038941979408264,0.1253461837768554,0.5687286257743835,285.0445861816406,284.95001220703125,301.3672180175781,296.59356689453125,299.3760681152344,297.2817077636719,285.0417785644531,1.0,0.3462483882904053,1.0,1.0,0.5995609760284424,1.0,-1.8370482921600344,0.9393044710159302,0.897743821144104,0.5157783031463623,0.970767855644226,0.970767855644226,0.0,54.357200622558594,67.0,48111.50390625,0.0,521.9622802734375,1.0,280.6423645019531,283.7640075683594,299.56689453125,302.6663513183594,293.1499938964844,293.1499938964844,280.3500061035156,32226.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365657091140747,1.0,0.0,0.0,3.686614751815796,3.686638355255127,9.068778012988332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6953125,0.0,1545.7725830078125,1895.4371337890625,0.0,1910.39794921875,0.9107853174209596,1.0,0.0,3.0,1.0,0.0
