time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664480,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.4228918552398681,0.3294459581375122,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9081839919090272,0.2748147249221802,0.2603956460952759,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.82560795545578,0.205325961112976,0.1441390216350555,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8675667643547058,0.2400086820125579,0.2278393656015396,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7038941979408264,0.1253461837768554,0.5687286257743835,285.0445861816406,284.95001220703125,301.3672180175781,296.59356689453125,299.3760681152344,297.2817077636719,285.0417785644531,1.0,0.3462483882904053,1.0,1.0,0.5995609760284424,1.0,-1.8370482921600344,0.9393044710159302,0.897743821144104,0.5157783031463623,0.970767855644226,0.970767855644226,0.0,54.357200622558594,67.0,48111.50390625,0.0,521.9622802734375,1.0,280.6423645019531,283.7640075683594,299.56689453125,302.6663513183594,293.1499938964844,293.1499938964844,280.3500061035156,32226.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365657091140747,1.0,0.0,0.0,3.686614751815796,3.686638355255127,9.068778012988332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6953125,0.0,1545.7725830078125,1895.4371337890625,0.0,1910.39794921875,0.9107853174209596,1.0,0.0,3.0,1.0,0.0
17664540,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.4190589189529419,0.3399177193641662,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9010074734687804,0.2769341766834259,0.2626818716526031,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8191022276878357,0.2062721848487854,0.1449987143278122,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8602518439292908,0.241124540567398,0.229162186384201,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6965838074684143,0.1254042685031891,0.5697635412216187,284.897216796875,284.95001220703125,301.3704528808594,296.6010437011719,299.3677062988281,297.2639465332031,284.9052734375,1.0,0.3512080907821655,1.0,1.0,0.6003196835517883,1.0,-1.856231570243836,0.9485467672348022,0.9076848030090332,0.5207850933074951,0.8617188334465027,0.8617188334465027,0.0,56.874114990234375,55.0,49179.3046875,0.0,542.8416748046875,1.0,280.35711669921875,283.62188720703125,299.63690185546875,302.873291015625,293.1499938964844,293.1499938964844,280.6499938964844,38954.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483584880828857,1.0,0.0,0.0,3.5937089920043945,3.593733072280884,8.617457183390798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.24853515625,0.0,1493.2034912109375,1895.4371337890625,0.0,2011.266845703125,0.8951084613800049,1.0,0.0,3.0,1.0,0.0
17664600,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.4190589189529419,0.3399177193641662,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9010074734687804,0.2769341766834259,0.2626818716526031,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8191022276878357,0.2062721848487854,0.1449987143278122,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8602518439292908,0.241124540567398,0.229162186384201,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6965838074684143,0.1254042685031891,0.5697635412216187,284.897216796875,284.95001220703125,301.3704528808594,296.6010437011719,299.3677062988281,297.2639465332031,284.9052734375,1.0,0.3512080907821655,1.0,1.0,0.6003196835517883,1.0,-1.856231570243836,0.9485467672348022,0.9076848030090332,0.5207850933074951,0.8617188334465027,0.8617188334465027,0.0,56.874114990234375,55.0,49179.3046875,0.0,542.8416748046875,1.0,280.35711669921875,283.62188720703125,299.63690185546875,302.873291015625,293.1499938964844,293.1499938964844,280.6499938964844,38954.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483584880828857,1.0,0.0,0.0,3.5937089920043945,3.593733072280884,8.617457183390798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.24853515625,0.0,1493.2034912109375,1895.4371337890625,0.0,2011.266845703125,0.8951084613800049,1.0,0.0,3.0,1.0,0.0
17664660,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.416786253452301,0.3367949724197387,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9065921306610109,0.2795311510562897,0.2649168074131012,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8228819370269775,0.2076137661933899,0.1457964330911636,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8644165396690369,0.2426279187202453,0.230393961071968,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6991333365440369,0.1256569772958755,0.5703683495521545,285.05181884765625,284.95001220703125,301.3774108886719,296.6079406738281,299.3685913085937,297.2625427246094,285.0468139648437,1.0,0.3504210412502289,1.0,1.0,0.6012505888938904,1.0,-1.8583439588546755,0.948717474937439,0.9096264839172364,0.5206524133682251,1.0,1.0,0.0,56.30143737792969,58.0,48925.26953125,0.0,542.4708862304688,1.0,280.6429748535156,283.7562255859375,299.5954895019531,302.75836181640625,293.1499938964844,293.1499938964844,280.3500061035156,31897.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417832612991333,1.0,0.0,0.0,3.7609879970550537,3.761012315750122,9.438373353987116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.1962890625,0.0,1628.5576171875,1895.4371337890625,0.0,1954.7969970703125,0.92728990316391,1.0,0.0,3.0,1.0,0.0
17664720,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.416786253452301,0.3367949724197387,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9065921306610109,0.2795311510562897,0.2649168074131012,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8228819370269775,0.2076137661933899,0.1457964330911636,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8644165396690369,0.2426279187202453,0.230393961071968,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6991333365440369,0.1256569772958755,0.5703683495521545,285.05181884765625,284.95001220703125,301.3774108886719,296.6079406738281,299.3685913085937,297.2625427246094,285.0468139648437,1.0,0.3504210412502289,1.0,1.0,0.6012505888938904,1.0,-1.8583439588546755,0.948717474937439,0.9096264839172364,0.5206524133682251,1.0,1.0,0.0,56.30143737792969,58.0,48925.26953125,0.0,542.4708862304688,1.0,280.6429748535156,283.7562255859375,299.5954895019531,302.75836181640625,293.1499938964844,293.1499938964844,280.3500061035156,31897.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417832612991333,1.0,0.0,0.0,3.7609879970550537,3.761012315750122,9.438373353987116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.1962890625,0.0,1628.5576171875,1895.4371337890625,0.0,1954.7969970703125,0.92728990316391,1.0,0.0,3.0,1.0,0.0
17664780,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.4158918261528015,0.33633953332901,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9096394181251526,0.2815192639827728,0.2670080661773681,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8244554996490479,0.2084084600210189,0.1464954316616058,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8661807775497437,0.243585929274559,0.2314956784248352,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6996729969978333,0.1256513446569442,0.5708379149436951,284.8702697753906,284.95001220703125,301.3884582519531,296.6142578125,299.3700561523437,297.2579345703125,284.8765869140625,1.0,0.3513112366199493,1.0,1.0,0.6021814942359924,1.0,-1.8630273342132568,0.9502739906311036,0.9127532839775084,0.5210809707641602,0.8650333881378174,0.8650333881378174,0.0,56.316062927246094,61.0,49524.73828125,0.0,545.73095703125,1.0,280.3573913574219,283.584228515625,299.64556884765625,302.9174194335937,293.1499938964844,293.1499938964844,280.6499938964844,39457.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526475787162781,1.0,0.0,0.0,3.662068128585816,3.662092924118042,8.948415484155703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.4169921875,0.0,1572.593017578125,1895.4371337890625,0.0,2048.39990234375,0.9101208448410034,1.0,0.0,3.0,1.0,0.0
17664840,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.4158918261528015,0.33633953332901,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9096394181251526,0.2815192639827728,0.2670080661773681,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8244554996490479,0.2084084600210189,0.1464954316616058,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8661807775497437,0.243585929274559,0.2314956784248352,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6996729969978333,0.1256513446569442,0.5708379149436951,284.8702697753906,284.95001220703125,301.3884582519531,296.6142578125,299.3700561523437,297.2579345703125,284.8765869140625,1.0,0.3513112366199493,1.0,1.0,0.6021814942359924,1.0,-1.8630273342132568,0.9502739906311036,0.9127532839775084,0.5210809707641602,0.8650333881378174,0.8650333881378174,0.0,56.316062927246094,61.0,49524.73828125,0.0,545.73095703125,1.0,280.3573913574219,283.584228515625,299.64556884765625,302.9174194335937,293.1499938964844,293.1499938964844,280.6499938964844,39457.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526475787162781,1.0,0.0,0.0,3.662068128585816,3.662092924118042,8.948415484155703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.4169921875,0.0,1572.593017578125,1895.4371337890625,0.0,2048.39990234375,0.9101208448410034,1.0,0.0,3.0,1.0,0.0
17664900,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.4157083630561828,0.3376534283161163,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9095357060432434,0.2827030718326568,0.2679682075977325,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8239585757255554,0.2089607119560241,0.1467830091714859,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8656296133995056,0.2442124187946319,0.2319566160440445,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6986943483352661,0.1257098019123077,0.5708104968070984,285.0279846191406,284.95001220703125,301.3956604003906,296.6171875,299.3728332519531,297.2579345703125,285.0419616699219,1.0,0.3521459698677063,1.0,1.0,0.6026470065116882,1.0,-1.8666216135025024,0.9517005681991576,0.9149210453033448,0.5216835737228394,0.9670395851135254,0.9670395851135254,0.0,56.66091537475586,61.0,48984.31640625,0.0,549.3023681640625,1.0,280.6024169921875,283.7566833496094,299.5841064453125,302.70733642578125,293.1499938964844,293.1499938964844,280.6499938964844,34337.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458304166793823,1.0,0.0,0.0,3.699605226516724,3.699629545211792,9.132802460953826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.68505859375,0.0,1576.455322265625,1895.4371337890625,0.0,1989.488525390625,0.917612612247467,1.0,0.0,3.0,1.0,0.0
17664960,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.4158012270927429,0.3389814496040344,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9097949266433716,0.284103661775589,0.2692301273345947,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8237895965576172,0.209701269865036,0.14726322889328,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.86539226770401,0.2450300902128219,0.2326772958040237,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6980034708976746,0.1258880943059921,0.5714603066444397,285.04571533203125,284.95001220703125,301.4040222167969,296.6199645996094,299.3780822753906,297.2611083984375,285.04302978515625,1.0,0.3532469868659973,1.0,1.0,0.6029373407363892,1.0,-1.8719520568847656,0.9541856050491332,0.9177664518356324,0.5229634642601013,1.0,1.0,0.0,57.050411224365234,49.0,49244.421875,0.0,554.233154296875,1.0,280.6432189941406,283.74560546875,299.5987854003906,302.7777404785156,293.1499938964844,293.1499938964844,280.3500061035156,32488.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439834475517273,1.0,0.0,0.0,3.796238899230957,3.796263694763184,9.616129545975127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.978515625,0.0,1674.7103271484375,1895.4371337890625,0.0,1973.6300048828125,0.9356760382652284,1.0,0.0,3.0,1.0,0.0
17665020,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9990000128746032,0.4157837629318237,0.3300189077854156,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9218006730079652,0.2861292958259582,0.2713002264499664,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8318192958831787,0.2104897201061248,0.1479151248931884,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8745050430297852,0.2459738701581955,0.233707457780838,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7047430276870728,0.1258877515792846,0.5716681480407715,284.8616943359375,284.95001220703125,301.4244079589844,296.6250305175781,299.3855895996094,297.25830078125,284.8668518066406,1.0,0.3501421511173248,1.0,1.0,0.6035181283950806,1.0,-1.8659626245498653,0.9504836201667786,0.9154789447784424,0.5207667350769043,0.8647791147232056,0.8647791147232056,0.0,55.13967514038086,52.0,49647.7890625,0.0,544.0089111328125,1.0,280.3569641113281,283.5686340332031,299.6528015136719,302.9385070800781,293.1499938964844,293.1499938964844,280.6499938964844,39872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542299628257751,1.0,0.0,0.0,3.6888678073883057,3.6888928413391113,9.07986645870551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.12939453125,0.0,1606.1273193359375,1895.4371337890625,0.0,2062.15673828125,0.9163224697113036,1.0,0.0,3.0,1.0,0.0
17665080,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9990000128746032,0.4157837629318237,0.3300189077854156,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9218006730079652,0.2861292958259582,0.2713002264499664,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8318192958831787,0.2104897201061248,0.1479151248931884,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8745050430297852,0.2459738701581955,0.233707457780838,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7047430276870728,0.1258877515792846,0.5716681480407715,284.8616943359375,284.95001220703125,301.4244079589844,296.6250305175781,299.3855895996094,297.25830078125,284.8668518066406,1.0,0.3501421511173248,1.0,1.0,0.6035181283950806,1.0,-1.8659626245498653,0.9504836201667786,0.9154789447784424,0.5207667350769043,0.8647791147232056,0.8647791147232056,0.0,55.13967514038086,52.0,49647.7890625,0.0,544.0089111328125,1.0,280.3569641113281,283.5686340332031,299.6528015136719,302.9385070800781,293.1499938964844,293.1499938964844,280.6499938964844,39872.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542299628257751,1.0,0.0,0.0,3.6888678073883057,3.6888928413391113,9.07986645870551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.12939453125,0.0,1606.1273193359375,1895.4371337890625,0.0,2062.15673828125,0.9163224697113036,1.0,0.0,3.0,1.0,0.0
17665140,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.4188911616802215,0.3245024979114532,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9307714700698853,0.2887558043003082,0.2734844088554382,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8374479413032532,0.2117569744586944,0.1486185044050216,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.88090580701828,0.2473823726177215,0.2347928285598755,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.709109902381897,0.1261615753173828,0.5720924139022827,285.03204345703125,284.95001220703125,301.45001220703125,296.6294250488281,299.4010314941406,297.265625,285.0284729003906,1.0,0.349197655916214,1.0,1.0,0.604098916053772,1.0,-1.864606499671936,0.9492594599723816,0.9153470993041992,0.5196811556816101,0.99960595369339,0.99960595369339,0.0,54.03339767456055,55.0,49091.85546875,0.0,539.5680541992188,1.0,280.6434326171875,283.7299499511719,299.6018371582031,302.7763671875,293.1499938964844,293.1499938964844,280.3500061035156,32804.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744255781173706,1.0,0.0,0.0,3.805003881454468,3.8050289154052734,9.660586783866163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.0029296875,0.0,1687.6240234375,1895.4371337890625,0.0,1975.965576171875,0.9378218650817872,1.0,0.0,3.0,1.0,0.0
17665200,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.4188911616802215,0.3245024979114532,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9307714700698853,0.2887558043003082,0.2734844088554382,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8374479413032532,0.2117569744586944,0.1486185044050216,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.88090580701828,0.2473823726177215,0.2347928285598755,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.709109902381897,0.1261615753173828,0.5720924139022827,285.03204345703125,284.95001220703125,301.45001220703125,296.6294250488281,299.4010314941406,297.265625,285.0284729003906,1.0,0.349197655916214,1.0,1.0,0.604098916053772,1.0,-1.864606499671936,0.9492594599723816,0.9153470993041992,0.5196811556816101,0.99960595369339,0.99960595369339,0.0,54.03339767456055,55.0,49091.85546875,0.0,539.5680541992188,1.0,280.6434326171875,283.7299499511719,299.6018371582031,302.7763671875,293.1499938964844,293.1499938964844,280.3500061035156,32804.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744255781173706,1.0,0.0,0.0,3.805003881454468,3.8050289154052734,9.660586783866163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.0029296875,0.0,1687.6240234375,1895.4371337890625,0.0,1975.965576171875,0.9378218650817872,1.0,0.0,3.0,1.0,0.0
17665260,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.42093625664711,0.323406845331192,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9349509477615356,0.2909327745437622,0.2757245898246765,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8395500779151917,0.2125438898801803,0.1493035852909088,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8832852244377136,0.2483152747154235,0.2358585745096206,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7103095650672913,0.1262618899345398,0.5729643702507019,284.8689270019531,284.95001220703125,301.4811096191406,296.6358947753906,299.4153747558594,297.2645568847656,284.8759765625,1.0,0.3497677147388458,1.0,1.0,0.6045587658882141,1.0,-1.8691290616989136,0.9511735439300536,0.9179554581642152,0.5205599069595337,0.8647354245185852,0.8647354245185852,0.0,53.9270133972168,58.0,49633.25390625,0.0,542.33203125,1.0,280.3568725585937,283.5755615234375,299.6578369140625,302.93426513671875,293.1499938964844,293.1499938964844,280.6499938964844,40077.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532337307929993,1.0,0.0,0.0,3.6786718368530273,3.678696870803833,9.029743068822428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.0703125,0.0,1596.052001953125,1895.4371337890625,0.0,2053.492431640625,0.9144040942192078,1.0,0.0,3.0,1.0,0.0
17665320,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.42093625664711,0.323406845331192,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9349509477615356,0.2909327745437622,0.2757245898246765,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8395500779151917,0.2125438898801803,0.1493035852909088,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8832852244377136,0.2483152747154235,0.2358585745096206,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7103095650672913,0.1262618899345398,0.5729643702507019,284.8689270019531,284.95001220703125,301.4811096191406,296.6358947753906,299.4153747558594,297.2645568847656,284.8759765625,1.0,0.3497677147388458,1.0,1.0,0.6045587658882141,1.0,-1.8691290616989136,0.9511735439300536,0.9179554581642152,0.5205599069595337,0.8647354245185852,0.8647354245185852,0.0,53.9270133972168,58.0,49633.25390625,0.0,542.33203125,1.0,280.3568725585937,283.5755615234375,299.6578369140625,302.93426513671875,293.1499938964844,293.1499938964844,280.6499938964844,40077.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532337307929993,1.0,0.0,0.0,3.6786718368530273,3.678696870803833,9.029743068822428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.0703125,0.0,1596.052001953125,1895.4371337890625,0.0,2053.492431640625,0.9144040942192078,1.0,0.0,3.0,1.0,0.0
17665380,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9990000128746032,0.4229948222637176,0.3251500427722931,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.936201274394989,0.2937747836112976,0.2781707942485809,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8394908905029297,0.2138523906469345,0.1500747203826904,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8831574320793152,0.2497591525316238,0.2370293885469436,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7094809412956238,0.1266211569309234,0.5741005539894104,285.0497436523437,284.95001220703125,301.5174865722656,296.6470642089844,299.4356689453125,297.2696838378906,285.0472412109375,1.0,0.3515026569366455,1.0,1.0,0.6050186157226562,1.0,-1.8778517246246336,0.9552775621414183,0.9225741028785706,0.52266526222229,1.0,1.0,0.0,54.463417053222656,61.0,49344.3671875,0.0,550.0673828125,1.0,280.6434326171875,283.7408142089844,299.6207580566406,302.8036804199219,293.1499938964844,293.1499938964844,280.3500061035156,32688.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435851693153381,1.0,0.0,0.0,3.8100526332855225,3.810077667236328,9.686240218798048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.009765625,0.0,1692.7711181640625,1895.4371337890625,0.0,1970.216064453125,0.9388070702552797,1.0,0.0,3.0,1.0,0.0
17665440,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9990000128746032,0.4229948222637176,0.3251500427722931,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.936201274394989,0.2937747836112976,0.2781707942485809,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8394908905029297,0.2138523906469345,0.1500747203826904,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8831574320793152,0.2497591525316238,0.2370293885469436,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7094809412956238,0.1266211569309234,0.5741005539894104,285.0497436523437,284.95001220703125,301.5174865722656,296.6470642089844,299.4356689453125,297.2696838378906,285.0472412109375,1.0,0.3515026569366455,1.0,1.0,0.6050186157226562,1.0,-1.8778517246246336,0.9552775621414183,0.9225741028785706,0.52266526222229,1.0,1.0,0.0,54.463417053222656,61.0,49344.3671875,0.0,550.0673828125,1.0,280.6434326171875,283.7408142089844,299.6207580566406,302.8036804199219,293.1499938964844,293.1499938964844,280.3500061035156,32688.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435851693153381,1.0,0.0,0.0,3.8100526332855225,3.810077667236328,9.686240218798048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.009765625,0.0,1692.7711181640625,1895.4371337890625,0.0,1970.216064453125,0.9388070702552797,1.0,0.0,3.0,1.0,0.0
17665500,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.4233883619308471,0.3267178833484649,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.936228096485138,0.2950464487075805,0.279532790184021,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8390464782714844,0.2143725454807281,0.1505447477102279,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8826006054878235,0.2503522336483001,0.2377325296401977,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7087082862854004,0.1267547309398651,0.5750612020492554,284.89813232421875,284.95001220703125,301.5375671386719,296.654296875,299.4454650878906,297.26971435546875,284.8815612792969,1.0,0.3527557551860809,1.0,1.0,0.6052485108375549,1.0,-1.8839318752288816,0.9582163095474244,0.9257155656814576,0.5242486596107483,0.9218451976776124,0.9218451976776124,0.0,54.908477783203125,61.0,50328.37890625,0.0,555.725341796875,1.0,280.394287109375,283.555419921875,299.6935119628906,303.0440368652344,293.1499938964844,293.1499938964844,280.3500061035156,35351.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510768175125122,1.0,0.0,0.0,3.822549819946289,3.822575330734253,9.749886658028115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.611328125,0.0,1728.663330078125,1895.4371337890625,0.0,2034.7742919921875,0.9418397545814514,1.0,0.0,3.0,1.0,0.0
17665560,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.4229705929756164,0.3294577300548553,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9345844984054564,0.2960771322250366,0.2805990874767303,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8373333811759949,0.2146745175123214,0.1508221477270126,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8806502223014832,0.2507234811782837,0.2381751537322998,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7067776322364807,0.1267575025558471,0.575390636920929,284.87939453125,284.95001220703125,301.5588073730469,296.6625671386719,299.4535522460937,297.2654113769531,284.8856811523437,1.0,0.3541835248470306,1.0,1.0,0.6056103110313416,1.0,-1.8897625207901,0.9609075784683228,0.9288549423217772,0.5256430506706238,0.88423091173172,0.88423091173172,0.0,55.578163146972656,64.0,50224.3828125,0.0,561.96337890625,1.0,280.3564147949219,283.5702819824219,299.6908264160156,302.9974060058594,293.1499938964844,293.1499938964844,280.6499938964844,38937.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537106275558472,1.0,0.0,0.0,3.728790283203125,3.7288155555725098,9.277462709178508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.4921875,0.0,1645.061767578125,1895.4371337890625,0.0,2057.63818359375,0.9247156381607056,1.0,0.0,3.0,1.0,0.0
17665620,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.4224831759929657,0.3355119526386261,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9312416315078736,0.2989745736122131,0.2831301987171173,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8339439034461975,0.2159807085990905,0.1516137272119522,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8767091631889343,0.2521623373031616,0.2393709868192672,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.702802300453186,0.1271052360534668,0.5766592025756836,285.07159423828125,284.95001220703125,301.6046447753906,296.6820678710937,299.4766540527344,297.267333984375,285.0716857910156,1.0,0.3575469255447387,1.0,1.0,0.60633385181427,1.0,-1.9039785861969,0.9676060676574708,0.936372458934784,0.5291441679000854,1.0,1.0,0.0,57.10614776611328,67.0,50003.61328125,0.0,576.98193359375,1.0,280.6435546875,283.7514343261719,299.66143798828125,302.88165283203125,293.1499938964844,293.1499938964844,280.3500061035156,33289.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452630400657654,1.0,0.0,0.0,3.844872951507568,3.844898223876953,9.864095318334876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.3037109375,0.0,1739.609130859375,1895.4371337890625,0.0,1984.612060546875,0.9469834566116332,1.0,0.0,3.0,1.0,0.0
17665680,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.4224831759929657,0.3355119526386261,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9312416315078736,0.2989745736122131,0.2831301987171173,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8339439034461975,0.2159807085990905,0.1516137272119522,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8767091631889343,0.2521623373031616,0.2393709868192672,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.702802300453186,0.1271052360534668,0.5766592025756836,285.07159423828125,284.95001220703125,301.6046447753906,296.6820678710937,299.4766540527344,297.267333984375,285.0716857910156,1.0,0.3575469255447387,1.0,1.0,0.60633385181427,1.0,-1.9039785861969,0.9676060676574708,0.936372458934784,0.5291441679000854,1.0,1.0,0.0,57.10614776611328,67.0,50003.61328125,0.0,576.98193359375,1.0,280.6435546875,283.7514343261719,299.66143798828125,302.88165283203125,293.1499938964844,293.1499938964844,280.3500061035156,33289.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452630400657654,1.0,0.0,0.0,3.844872951507568,3.844898223876953,9.864095318334876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.3037109375,0.0,1739.609130859375,1895.4371337890625,0.0,1984.612060546875,0.9469834566116332,1.0,0.0,3.0,1.0,0.0
17665740,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.4199680984020233,0.3430324494838714,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.926449179649353,0.3013522624969482,0.2856678366661072,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8295564651489258,0.2168321013450622,0.1524065136909485,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8716473579406738,0.253155916929245,0.2405772060155868,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6979011297225952,0.1272263973951339,0.5780507922172546,284.8939208984375,284.95001220703125,301.6546325683594,296.7052307128906,299.498291015625,297.2620849609375,284.89825439453125,1.0,0.3614758253097534,1.0,1.0,0.6070573329925537,1.0,-1.92012882232666,0.9752954244613647,0.9448334574699402,0.5332611799240112,0.91462379693985,0.91462379693985,0.0,59.00450134277344,55.0,51160.0859375,0.0,594.8235473632812,1.0,280.35577392578125,283.56109619140625,299.73858642578125,303.09942626953125,293.1499938964844,293.1499938964844,280.04998779296875,37690.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562116384506226,1.0,0.0,0.0,3.8104054927825928,3.810431241989136,9.688034197097295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.384765625,0.0,1732.25830078125,1895.4371337890625,0.0,2079.427490234375,0.9420303106307985,1.0,0.0,3.0,1.0,0.0
17665800,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.4199680984020233,0.3430324494838714,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.926449179649353,0.3013522624969482,0.2856678366661072,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8295564651489258,0.2168321013450622,0.1524065136909485,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8716473579406738,0.253155916929245,0.2405772060155868,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6979011297225952,0.1272263973951339,0.5780507922172546,284.8939208984375,284.95001220703125,301.6546325683594,296.7052307128906,299.498291015625,297.2620849609375,284.89825439453125,1.0,0.3614758253097534,1.0,1.0,0.6070573329925537,1.0,-1.92012882232666,0.9752954244613647,0.9448334574699402,0.5332611799240112,0.91462379693985,0.91462379693985,0.0,59.00450134277344,55.0,51160.0859375,0.0,594.8235473632812,1.0,280.35577392578125,283.56109619140625,299.73858642578125,303.09942626953125,293.1499938964844,293.1499938964844,280.04998779296875,37690.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562116384506226,1.0,0.0,0.0,3.8104054927825928,3.810431241989136,9.688034197097295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.384765625,0.0,1732.25830078125,1895.4371337890625,0.0,2079.427490234375,0.9420303106307985,1.0,0.0,3.0,1.0,0.0
17665860,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.4171749353408813,0.3389883935451507,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9330846667289734,0.3033604621887207,0.287522941827774,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8331791758537292,0.2173326760530471,0.1527345031499862,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8758366107940674,0.2537780106067657,0.2411414086818695,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.700470507144928,0.127030000090599,0.5771862268447876,284.86578369140625,284.95001220703125,301.7084045410156,296.7317199707031,299.519775390625,297.2546691894531,284.87664794921875,1.0,0.3598150908946991,1.0,1.0,0.6080469489097595,1.0,-1.9175509214401243,0.9729987382888794,0.94455224275589,0.5317006707191467,0.8203446269035339,0.8203446269035339,0.0,58.13021087646485,43.0,51190.83203125,0.0,590.0853271484375,1.0,280.0574951171875,283.5472412109375,299.7431945800781,303.1236877441406,293.1499938964844,293.1499938964844,280.3500061035156,43233.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761702835559845,1.0,0.0,0.0,3.49971866607666,3.4997425079345703,8.172587513399776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.23095703125,0.0,1424.20947265625,1895.4371337890625,0.0,2127.525146484375,0.8791987895965576,1.0,0.0,3.0,1.0,0.0
17665920,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.4171749353408813,0.3389883935451507,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9330846667289734,0.3033604621887207,0.287522941827774,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8331791758537292,0.2173326760530471,0.1527345031499862,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8758366107940674,0.2537780106067657,0.2411414086818695,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.700470507144928,0.127030000090599,0.5771862268447876,284.86578369140625,284.95001220703125,301.7084045410156,296.7317199707031,299.519775390625,297.2546691894531,284.87664794921875,1.0,0.3598150908946991,1.0,1.0,0.6080469489097595,1.0,-1.9175509214401243,0.9729987382888794,0.94455224275589,0.5317006707191467,0.8203446269035339,0.8203446269035339,0.0,58.13021087646485,43.0,51190.83203125,0.0,590.0853271484375,1.0,280.0574951171875,283.5472412109375,299.7431945800781,303.1236877441406,293.1499938964844,293.1499938964844,280.3500061035156,43233.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761702835559845,1.0,0.0,0.0,3.49971866607666,3.4997425079345703,8.172587513399776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.23095703125,0.0,1424.20947265625,1895.4371337890625,0.0,2127.525146484375,0.8791987895965576,1.0,0.0,3.0,1.0,0.0
17665980,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.4199061691761017,0.3222618699073791,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9540687799453736,0.3063012957572937,0.2899465262889862,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8477514982223511,0.218625783920288,0.1534009873867035,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8923667073249817,0.2551861107349396,0.2421497851610183,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7128673791885376,0.1272721737623214,0.5770509839057922,285.0039978027344,284.95001220703125,301.7655639648437,296.7611389160156,299.5508728027344,297.2639465332031,284.99871826171875,1.0,0.3541134297847748,1.0,1.0,0.6090365648269653,1.0,-1.902229905128479,0.9641338586807252,0.9380961060523988,0.5262285470962524,0.9289390444755554,0.9289390444755554,0.0,54.4866828918457,61.0,50548.94921875,0.0,567.2378540039062,1.0,280.3421325683594,283.6678466796875,299.72076416015625,302.98516845703125,293.1499938964844,293.1499938964844,280.04998779296875,33421.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491161823272705,1.0,0.0,0.0,3.636957883834839,3.636981248855591,8.826119710647617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.19140625,0.0,1499.481689453125,1895.4371337890625,0.0,2017.8099365234373,0.900191605091095,1.0,0.0,3.0,1.0,0.0
17666040,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.4199061691761017,0.3222618699073791,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9540687799453736,0.3063012957572937,0.2899465262889862,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8477514982223511,0.218625783920288,0.1534009873867035,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8923667073249817,0.2551861107349396,0.2421497851610183,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7128673791885376,0.1272721737623214,0.5770509839057922,285.0039978027344,284.95001220703125,301.7655639648437,296.7611389160156,299.5508728027344,297.2639465332031,284.99871826171875,1.0,0.3541134297847748,1.0,1.0,0.6090365648269653,1.0,-1.902229905128479,0.9641338586807252,0.9380961060523988,0.5262285470962524,0.9289390444755554,0.9289390444755554,0.0,54.4866828918457,61.0,50548.94921875,0.0,567.2378540039062,1.0,280.3421325683594,283.6678466796875,299.72076416015625,302.98516845703125,293.1499938964844,293.1499938964844,280.04998779296875,33421.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491161823272705,1.0,0.0,0.0,3.636957883834839,3.636981248855591,8.826119710647617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.19140625,0.0,1499.481689453125,1895.4371337890625,0.0,2017.8099365234373,0.900191605091095,1.0,0.0,3.0,1.0,0.0
17666100,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.4220894575119018,0.3207477927207947,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9572521448135376,0.3075734674930572,0.2912809252738952,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8497836589813232,0.2191112786531448,0.153822660446167,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8946070075035095,0.2557346820831299,0.242778331041336,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.714243471622467,0.1273844838142395,0.5776987671852112,284.86090087890625,284.95001220703125,301.7953186035156,296.77685546875,299.5665588378906,297.26715087890625,284.8505859375,1.0,0.3547438383102417,1.0,1.0,0.6095313429832458,1.0,-1.904032707214356,0.9646590352058412,0.9393736124038696,0.5260941982269287,0.8301774859428406,0.8301774859428406,0.0,54.23298263549805,61.0,51145.77734375,0.0,567.7009887695312,1.0,280.0981140136719,283.51190185546875,299.7973937988281,303.20562744140625,293.1499938964844,293.1499938964844,280.04998779296875,38451.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544812560081482,1.0,0.0,0.0,3.586556434631348,3.586580276489258,8.583187423027994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.08984375,0.0,1481.748046875,1895.4371337890625,0.0,2064.344482421875,0.8900870084762573,1.0,0.0,3.0,1.0,0.0
17666160,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.423115611076355,0.3254363536834717,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9536112546920776,0.3087357878684997,0.2924146354198456,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8463650941848755,0.2194937914609909,0.1541215777397155,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8907434344291687,0.2561776041984558,0.2432411462068557,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7109823226928711,0.1274444013833999,0.5781635046005249,284.9057006835937,284.95001220703125,301.8257751464844,296.793212890625,299.5814514160156,297.2664489746094,284.9151916503906,1.0,0.357121080160141,1.0,1.0,0.6097233891487122,1.0,-1.912489652633667,0.9688579440116882,0.9436317086219788,0.5283362865447998,0.8332144021987915,0.8332144021987915,0.0,55.329837799072266,79.0,51018.390625,0.0,577.3053588867188,1.0,280.0583801269531,283.58624267578125,299.80029296875,303.1469116210937,293.1499938964844,293.1499938964844,280.3500061035156,40143.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754835844039917,1.0,0.0,0.0,3.451704263687134,3.4517271518707275,7.949877840474073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.177734375,0.0,1352.8636474609375,1895.4371337890625,0.0,2067.43212890625,0.8657035231590271,1.0,0.0,3.0,1.0,0.0
17666220,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.4221580028533935,0.3456557393074035,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9357397556304932,0.3118970990180969,0.2953364849090576,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8321539759635925,0.2209534049034118,0.1551240086555481,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8744204044342041,0.2577607035636902,0.2447108030319214,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6971051692962646,0.127922311425209,0.5806028842926025,285.0662536621094,284.95001220703125,301.8886108398437,296.8275451660156,299.6150207519531,297.2696533203125,285.06414794921875,1.0,0.3664416670799255,1.0,1.0,0.6101073622703552,1.0,-1.9461625814437864,0.9859601259231568,0.9602025151252748,0.5378595590591431,0.9868547320365906,0.9868547320365906,0.0,60.160789489746094,82.0,51585.40234375,0.0,617.8594360351562,1.0,280.342041015625,283.7126159667969,299.806396484375,303.10504150390625,293.1499938964844,293.1499938964844,280.04998779296875,31094.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463929653167725,1.0,0.0,0.0,3.661055326461792,3.661078691482544,8.943466696109681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.41015625,0.0,1508.6876220703125,1895.4371337890625,0.0,1994.3272705078125,0.904232382774353,1.0,0.0,3.0,1.0,0.0
17666280,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.4221580028533935,0.3456557393074035,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9357397556304932,0.3118970990180969,0.2953364849090576,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8321539759635925,0.2209534049034118,0.1551240086555481,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8744204044342041,0.2577607035636902,0.2447108030319214,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6971051692962646,0.127922311425209,0.5806028842926025,285.0662536621094,284.95001220703125,301.8886108398437,296.8275451660156,299.6150207519531,297.2696533203125,285.06414794921875,1.0,0.3664416670799255,1.0,1.0,0.6101073622703552,1.0,-1.9461625814437864,0.9859601259231568,0.9602025151252748,0.5378595590591431,0.9868547320365906,0.9868547320365906,0.0,60.160789489746094,82.0,51585.40234375,0.0,617.8594360351562,1.0,280.342041015625,283.7126159667969,299.806396484375,303.10504150390625,293.1499938964844,293.1499938964844,280.04998779296875,31094.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463929653167725,1.0,0.0,0.0,3.661055326461792,3.661078691482544,8.943466696109681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.41015625,0.0,1508.6876220703125,1895.4371337890625,0.0,1994.3272705078125,0.904232382774353,1.0,0.0,3.0,1.0,0.0
