time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666340,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.4151932299137115,0.3649309575557709,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9194962382316588,0.314361423254013,0.298067182302475,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8196508288383484,0.2218095660209655,0.1560008525848388,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8602526187896729,0.2587549090385437,0.2460260540246963,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.684556782245636,0.1280127465724945,0.5824963450431824,284.9099426269531,284.95001220703125,301.9537048339844,296.86383056640625,299.64373779296875,297.2610778808594,284.91607666015625,1.0,0.37471804022789,1.0,1.0,0.6104913949966431,1.0,-1.9775042533874512,1.0017966032028198,0.9757076501846312,0.5469305515289307,0.885510265827179,0.885510265827179,0.0,64.9983139038086,85.0,53080.92578125,0.0,657.9237670898438,1.0,280.0569152832031,283.5423278808594,299.9049987792969,303.3756408691406,293.1499938964844,293.1499938964844,280.3500061035156,37235.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759165346622467,1.0,0.0,0.0,3.635694980621338,3.635719060897827,8.819991421660234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.822265625,0.0,1526.5179443359375,1895.4371337890625,0.0,2105.255859375,0.9029407501220704,1.0,0.0,3.0,1.0,0.0
17666400,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.4151932299137115,0.3649309575557709,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9194962382316588,0.314361423254013,0.298067182302475,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8196508288383484,0.2218095660209655,0.1560008525848388,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8602526187896729,0.2587549090385437,0.2460260540246963,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.684556782245636,0.1280127465724945,0.5824963450431824,284.9099426269531,284.95001220703125,301.9537048339844,296.86383056640625,299.64373779296875,297.2610778808594,284.91607666015625,1.0,0.37471804022789,1.0,1.0,0.6104913949966431,1.0,-1.9775042533874512,1.0017966032028198,0.9757076501846312,0.5469305515289307,0.885510265827179,0.885510265827179,0.0,64.9983139038086,85.0,53080.92578125,0.0,657.9237670898438,1.0,280.0569152832031,283.5423278808594,299.9049987792969,303.3756408691406,293.1499938964844,293.1499938964844,280.3500061035156,37235.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759165346622467,1.0,0.0,0.0,3.635694980621338,3.635719060897827,8.819991421660234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.822265625,0.0,1526.5179443359375,1895.4371337890625,0.0,2105.255859375,0.9029407501220704,1.0,0.0,3.0,1.0,0.0
17666460,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9856836795806884,0.4087395370006561,0.3692127466201782,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9000138640403748,0.3173026442527771,0.3008642792701721,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8031464219093323,0.2230351418256759,0.156901553273201,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8430519700050354,0.2601140141487121,0.247369185090065,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.6687605977058411,0.1280651837587356,0.5836127996444702,285.0719909667969,284.95001220703125,302.02069091796875,296.9017333984375,299.6752014160156,297.26190185546875,285.06951904296875,1.0,0.3816391825675964,1.0,1.0,0.6120252013206482,1.0,-1.9896970987319944,1.0066490173339844,0.983048141002655,0.5493475794792175,1.0,1.0,0.0,71.05339813232422,88.0,53017.81640625,0.0,688.0866088867188,1.0,280.34307861328125,283.686767578125,299.8951721191406,303.30438232421875,293.1499938964844,293.1499938964844,280.04998779296875,32380.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539305686950684,1.0,0.0,0.0,3.7920734882354736,3.7920982837677,9.59503950070939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.416015625,0.0,1668.915283203125,1895.4371337890625,0.0,2059.5517578125,0.9344311952590942,1.0,0.0,3.0,1.0,0.0
17666520,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9856836795806884,0.4087395370006561,0.3692127466201782,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9000138640403748,0.3173026442527771,0.3008642792701721,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8031464219093323,0.2230351418256759,0.156901553273201,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8430519700050354,0.2601140141487121,0.247369185090065,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.6687605977058411,0.1280651837587356,0.5836127996444702,285.0719909667969,284.95001220703125,302.02069091796875,296.9017333984375,299.6752014160156,297.26190185546875,285.06951904296875,1.0,0.3816391825675964,1.0,1.0,0.6120252013206482,1.0,-1.9896970987319944,1.0066490173339844,0.983048141002655,0.5493475794792175,1.0,1.0,0.0,71.05339813232422,88.0,53017.81640625,0.0,688.0866088867188,1.0,280.34307861328125,283.686767578125,299.8951721191406,303.30438232421875,293.1499938964844,293.1499938964844,280.04998779296875,32380.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539305686950684,1.0,0.0,0.0,3.7920734882354736,3.7920982837677,9.59503950070939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.416015625,0.0,1668.915283203125,1895.4371337890625,0.0,2059.5517578125,0.9344311952590942,1.0,0.0,3.0,1.0,0.0
17666580,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9644415974617004,0.4047832190990448,0.3656309843063354,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.884114146232605,0.3195097148418426,0.3034425973892212,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7879589200019836,0.2236376851797104,0.1576626896858215,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8284574747085571,0.2608612179756164,0.2485355585813522,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6551148295402527,0.1277645975351333,0.5839521288871765,284.87774658203125,284.95001220703125,302.0892028808594,296.9408874511719,299.7046203613281,297.2580261230469,284.8821716308594,1.0,0.3870388269424438,1.0,1.0,0.6135589480400085,1.0,-1.9915783405303955,1.006195306777954,0.9853830933570862,0.5484585165977478,0.8919591903686523,0.8919591903686523,0.0,76.9134750366211,91.0,53841.5859375,0.0,709.331787109375,1.0,280.0561828613281,283.4892578125,299.9721374511719,303.5089416503906,293.1499938964844,293.1499938964844,280.3500061035156,38231.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643561959266663,1.0,0.0,0.0,3.743698120117188,3.743723630905152,9.351794574286032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1865234375,0.0,1657.0538330078125,1895.4371337890625,0.0,2150.888671875,0.927348256111145,1.0,0.0,3.0,1.0,0.0
17666640,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9644415974617004,0.4047832190990448,0.3656309843063354,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.884114146232605,0.3195097148418426,0.3034425973892212,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7879589200019836,0.2236376851797104,0.1576626896858215,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8284574747085571,0.2608612179756164,0.2485355585813522,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6551148295402527,0.1277645975351333,0.5839521288871765,284.87774658203125,284.95001220703125,302.0892028808594,296.9408874511719,299.7046203613281,297.2580261230469,284.8821716308594,1.0,0.3870388269424438,1.0,1.0,0.6135589480400085,1.0,-1.9915783405303955,1.006195306777954,0.9853830933570862,0.5484585165977478,0.8919591903686523,0.8919591903686523,0.0,76.9134750366211,91.0,53841.5859375,0.0,709.331787109375,1.0,280.0561828613281,283.4892578125,299.9721374511719,303.5089416503906,293.1499938964844,293.1499938964844,280.3500061035156,38231.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643561959266663,1.0,0.0,0.0,3.743698120117188,3.743723630905152,9.351794574286032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.1865234375,0.0,1657.0538330078125,1895.4371337890625,0.0,2150.888671875,0.927348256111145,1.0,0.0,3.0,1.0,0.0
17666700,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9550227522850036,0.4037740528583526,0.3643726408481598,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8778249025344849,0.320777416229248,0.3045597076416015,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7817899584770203,0.2240616232156753,0.157925859093666,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8225666284561157,0.2613493502140045,0.2489548772573471,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6496167182922363,0.1276611238718032,0.583620548248291,285.0313415527344,284.95001220703125,302.1239013671875,296.9608154296875,299.7205810546875,297.2580871582031,285.0434265136719,1.0,0.3893371224403381,1.0,1.0,0.6143258213996887,1.0,-1.9918270111083984,1.0056220293045044,0.9862050414085388,0.5477911233901978,0.9930824637413024,0.9930824637413024,0.0,79.49504089355469,91.0,53212.9609375,0.0,718.2890625,1.0,280.3042297363281,283.6591186523437,299.9283142089844,303.3092346191406,293.1499938964844,293.1499938964844,280.3500061035156,34139.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576149702072144,1.0,0.0,0.0,3.779754400253296,3.7797794342041016,9.532799936096126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.9677734375,0.0,1667.9632568359375,1895.4371337890625,0.0,2091.686279296875,0.9351284503936768,1.0,0.0,3.0,1.0,0.0
17666760,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9480267763137816,0.4032983183860779,0.3638636767864227,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8736711740493774,0.3222958445549011,0.3059917390346527,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7775840759277344,0.2246991097927093,0.1583795100450515,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8184557557106018,0.262052446603775,0.2496293485164642,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6457509398460388,0.1277057230472564,0.5839429497718811,285.05084228515625,284.95001220703125,302.1588439941406,296.98095703125,299.7388916015625,297.26141357421875,285.0503234863281,1.0,0.3915462493896484,1.0,1.0,0.6147937774658203,1.0,-1.994675040245056,1.006650686264038,0.9880244731903076,0.5481627583503723,1.0,1.0,0.0,81.60833740234375,94.0,53395.6953125,0.0,727.78271484375,1.0,280.3432922363281,283.6580810546875,299.95819091796875,303.3914489746094,293.1499938964844,293.1499938964844,280.04998779296875,33396.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555135488510132,1.0,0.0,0.0,3.8502135276794434,3.8502392768859854,9.891517720461709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.201171875,0.0,1746.9879150390625,1895.4371337890625,0.0,2073.338134765625,0.9483729004859924,1.0,0.0,3.0,1.0,0.0
17666820,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9339919686317444,0.4010242521762848,0.3623437881469726,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8658618330955505,0.3245601654052734,0.3085165619850158,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.769597589969635,0.225329652428627,0.1590829938650131,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8104478120803833,0.2628165483474731,0.2507081627845764,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6386436820030212,0.1275222897529602,0.5843226313591003,284.8775939941406,284.95001220703125,302.2292175292969,297.0216064453125,299.7710266113281,297.2585754394531,284.8826904296875,1.0,0.3955945372581482,1.0,1.0,0.6157296895980835,1.0,-1.998482584953308,1.0077476501464844,0.9907349348068236,0.5484769344329834,0.8964300155639648,0.8964300155639648,0.0,85.73767852783203,97.0,54232.8828125,0.0,744.9505615234375,1.0,280.0557861328125,283.47967529296875,300.04425048828125,303.6015319824219,293.1499938964844,293.1499938964844,280.3500061035156,38686.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641515731811523,1.0,0.0,0.0,3.780562162399292,3.780587911605835,9.53687390392588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.875,0.0,1704.15625,1895.4371337890625,0.0,2149.083984375,0.9360658526420592,1.0,0.0,3.0,1.0,0.0
17666880,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9339919686317444,0.4010242521762848,0.3623437881469726,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8658618330955505,0.3245601654052734,0.3085165619850158,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.769597589969635,0.225329652428627,0.1590829938650131,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8104478120803833,0.2628165483474731,0.2507081627845764,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6386436820030212,0.1275222897529602,0.5843226313591003,284.8775939941406,284.95001220703125,302.2292175292969,297.0216064453125,299.7710266113281,297.2585754394531,284.8826904296875,1.0,0.3955945372581482,1.0,1.0,0.6157296895980835,1.0,-1.998482584953308,1.0077476501464844,0.9907349348068236,0.5484769344329834,0.8964300155639648,0.8964300155639648,0.0,85.73767852783203,97.0,54232.8828125,0.0,744.9505615234375,1.0,280.0557861328125,283.47967529296875,300.04425048828125,303.6015319824219,293.1499938964844,293.1499938964844,280.3500061035156,38686.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641515731811523,1.0,0.0,0.0,3.780562162399292,3.780587911605835,9.53687390392588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.875,0.0,1704.15625,1895.4371337890625,0.0,2149.083984375,0.9360658526420592,1.0,0.0,3.0,1.0,0.0
17666940,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9225242137908936,0.4000738859176636,0.3611733615398407,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8601191639900208,0.3274739980697632,0.3111292123794555,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7634891271591187,0.2264812439680099,0.1598222851753235,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8039113879203796,0.2640880644321441,0.2518223524093628,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.6330609321594238,0.1276076883077621,0.5847473740577698,285.0624084472656,284.95001220703125,302.29998779296875,297.0625305175781,299.8070678710937,297.2629089355469,285.0625,1.0,0.399274468421936,1.0,1.0,0.6166656017303467,1.0,-2.0029451847076416,1.0092087984085083,0.9937363862991332,0.5489006042480469,1.0,1.0,0.0,89.34988403320312,100.0,53778.5625,0.0,760.9699096679688,1.0,280.3438415527344,283.6604919433594,300.03765869140625,303.4937744140625,293.1499938964844,293.1499938964844,280.04998779296875,33814.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550022602081299,1.0,0.0,0.0,3.874844312667847,3.8748700618743896,1.00184786333557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.2626953125,0.0,1780.64013671875,1895.4371337890625,0.0,2068.8818359375,0.9541507363319396,1.0,0.0,3.0,1.0,0.0
17667000,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9225242137908936,0.4000738859176636,0.3611733615398407,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8601191639900208,0.3274739980697632,0.3111292123794555,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7634891271591187,0.2264812439680099,0.1598222851753235,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8039113879203796,0.2640880644321441,0.2518223524093628,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.6330609321594238,0.1276076883077621,0.5847473740577698,285.0624084472656,284.95001220703125,302.29998779296875,297.0625305175781,299.8070678710937,297.2629089355469,285.0625,1.0,0.399274468421936,1.0,1.0,0.6166656017303467,1.0,-2.0029451847076416,1.0092087984085083,0.9937363862991332,0.5489006042480469,1.0,1.0,0.0,89.34988403320312,100.0,53778.5625,0.0,760.9699096679688,1.0,280.3438415527344,283.6604919433594,300.03765869140625,303.4937744140625,293.1499938964844,293.1499938964844,280.04998779296875,33814.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550022602081299,1.0,0.0,0.0,3.874844312667847,3.8748700618743896,1.00184786333557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.2626953125,0.0,1780.64013671875,1895.4371337890625,0.0,2068.8818359375,0.9541507363319396,1.0,0.0,3.0,1.0,0.0
17667060,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9122594594955444,0.3980358242988586,0.3598959445953369,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8552536368370056,0.3298418223857879,0.313740611076355,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7582225799560547,0.2271916717290878,0.1605694442987442,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7980971932411194,0.2649260461330414,0.2529536485671997,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6282753348350525,0.1275438368320465,0.5855809450149536,284.8856201171875,284.95001220703125,302.3707580566406,297.10333251953125,299.83966064453125,297.26055908203125,284.889892578125,1.0,0.4028169810771942,1.0,1.0,0.6175852417945862,1.0,-2.007808923721313,1.010870099067688,0.9969388246536256,0.5495620369911194,0.9095908403396606,0.9095908403396606,0.0,92.80267333984376,103.0,54707.62890625,0.0,776.848388671875,1.0,280.0556335449219,283.4747619628906,300.1266784667969,303.7132873535156,293.1499938964844,293.1499938964844,279.75,38277.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637858986854553,1.0,0.0,0.0,3.81977653503418,3.819802761077881,9.735745152283926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.1484375,0.0,1748.2159423828125,1895.4371337890625,0.0,2145.8603515625,0.9445276260375975,1.0,0.0,3.0,1.0,0.0
17667120,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9122594594955444,0.3980358242988586,0.3598959445953369,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8552536368370056,0.3298418223857879,0.313740611076355,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7582225799560547,0.2271916717290878,0.1605694442987442,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7980971932411194,0.2649260461330414,0.2529536485671997,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6282753348350525,0.1275438368320465,0.5855809450149536,284.8856201171875,284.95001220703125,302.3707580566406,297.10333251953125,299.83966064453125,297.26055908203125,284.889892578125,1.0,0.4028169810771942,1.0,1.0,0.6175852417945862,1.0,-2.007808923721313,1.010870099067688,0.9969388246536256,0.5495620369911194,0.9095908403396606,0.9095908403396606,0.0,92.80267333984376,103.0,54707.62890625,0.0,776.848388671875,1.0,280.0556335449219,283.4747619628906,300.1266784667969,303.7132873535156,293.1499938964844,293.1499938964844,279.75,38277.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637858986854553,1.0,0.0,0.0,3.81977653503418,3.819802761077881,9.735745152283926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.1484375,0.0,1748.2159423828125,1895.4371337890625,0.0,2145.8603515625,0.9445276260375975,1.0,0.0,3.0,1.0,0.0
17667180,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9017295837402344,0.3957386016845703,0.3578582406044006,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8497081398963928,0.3319275677204132,0.3158057034015655,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.752295196056366,0.227644458413124,0.1609692722558975,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7915256023406982,0.2654840350151062,0.2535997033119201,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6228645443916321,0.1272667497396469,0.5850450396537781,284.8783874511719,284.95001220703125,302.441162109375,297.14373779296875,299.8704833984375,297.255126953125,284.8877868652344,1.0,0.4060025811195373,1.0,1.0,0.6185048818588257,1.0,-2.0084543228149414,1.0103715658187866,0.99808269739151,0.5489317774772644,0.8294056057929993,0.8294056057929993,0.0,96.45832061767578,91.0,54808.9765625,0.0,789.8963012695312,1.0,279.75750732421875,283.4763488769531,300.1468200683594,303.7471618652344,293.1499938964844,293.1499938964844,280.04998779296875,42507.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767267644405365,1.0,0.0,0.0,3.5182888507843018,3.518312692642212,8.259547712441417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.51953125,0.0,1438.442138671875,1895.4371337890625,0.0,2176.613525390625,0.8829274773597717,1.0,0.0,3.0,1.0,0.0
17667240,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9017295837402344,0.3957386016845703,0.3578582406044006,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8497081398963928,0.3319275677204132,0.3158057034015655,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.752295196056366,0.227644458413124,0.1609692722558975,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7915256023406982,0.2654840350151062,0.2535997033119201,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6228645443916321,0.1272667497396469,0.5850450396537781,284.8783874511719,284.95001220703125,302.441162109375,297.14373779296875,299.8704833984375,297.255126953125,284.8877868652344,1.0,0.4060025811195373,1.0,1.0,0.6185048818588257,1.0,-2.0084543228149414,1.0103715658187866,0.99808269739151,0.5489317774772644,0.8294056057929993,0.8294056057929993,0.0,96.45832061767578,91.0,54808.9765625,0.0,789.8963012695312,1.0,279.75750732421875,283.4763488769531,300.1468200683594,303.7471618652344,293.1499938964844,293.1499938964844,280.04998779296875,42507.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767267644405365,1.0,0.0,0.0,3.5182888507843018,3.518312692642212,8.259547712441417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.51953125,0.0,1438.442138671875,1895.4371337890625,0.0,2176.613525390625,0.8829274773597717,1.0,0.0,3.0,1.0,0.0
17667300,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.902110993862152,0.395389199256897,0.3572179079055786,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8515709638595581,0.3334203064441681,0.3169974684715271,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.753455638885498,0.2282419055700302,0.1612515598535537,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7928051352500916,0.2661296427249908,0.2540271580219269,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6233602166175842,0.1273155361413955,0.584750771522522,285.020751953125,284.95001220703125,302.4761047363281,297.1636657714844,299.888427734375,297.2577209472656,285.0306396484375,1.0,0.4055000245571136,1.0,1.0,0.618964672088623,1.0,-2.009613275527954,1.010560154914856,0.9990530014038086,0.5488466620445251,0.9228060245513916,0.9228060245513916,0.0,96.06451416015624,91.0,54356.234375,0.0,789.5370483398438,1.0,279.9992370605469,283.62158203125,300.11163330078125,303.5611267089844,293.1499938964844,293.1499938964844,280.04998779296875,35018.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589437365531921,1.0,0.0,0.0,3.57808518409729,3.578108310699463,8.5426898976948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8779296875,0.0,1447.4224853515625,1895.4371337890625,0.0,2103.314697265625,0.8910892605781555,1.0,0.0,3.0,1.0,0.0
17667360,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9062875509262084,0.3952082693576813,0.3569677770137787,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8566867113113403,0.3350629210472107,0.3184320330619812,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.757524311542511,0.2289780974388122,0.1616811603307724,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.797273576259613,0.2669190466403961,0.2546557486057281,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6261523962020874,0.1274812221527099,0.584936797618866,285.0228881835937,284.95001220703125,302.51080322265625,297.1833801269531,299.9071960449219,297.2621459960937,285.01971435546875,1.0,0.4041838347911834,1.0,1.0,0.619408905506134,1.0,-2.012528657913208,1.0116653442382812,1.0008631944656372,0.549307644367218,0.950733482837677,0.950733482837677,0.0,94.2269515991211,79.0,54630.875,0.0,785.7269897460938,1.0,280.0422668457031,283.6012268066406,300.1495361328125,303.6564025878906,293.1499938964844,293.1499938964844,279.75,32891.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756189227104187,1.0,0.0,0.0,3.6715781688690186,3.6716020107269287,8.994952622742858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.7294921875,0.0,1533.90966796875,1895.4371337890625,0.0,2079.232177734375,0.9078203439712524,1.0,0.0,3.0,1.0,0.0
17667420,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9198869466781616,0.3934017121791839,0.3554771244525909,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8713562488555908,0.3375415802001953,0.3207502961158752,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.769474983215332,0.229809433221817,0.1622195541858673,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8101517558097839,0.2678598463535309,0.255488246679306,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6346797943115234,0.1275429874658584,0.5845201015472412,284.8993225097656,284.95001220703125,302.5793151855469,297.2218933105469,299.9390869140625,297.2608642578125,284.9064025878906,1.0,0.3994322121143341,1.0,1.0,0.6202973127365112,1.0,-2.0146732330322266,1.0119637250900269,1.0027095079421997,0.5492112636566162,0.8467301726341248,0.8467301726341248,0.0,88.58609008789062,67.0,55136.22265625,0.0,768.197998046875,1.0,279.75750732421875,283.4850158691406,300.2368469238281,303.8515319824219,293.1499938964844,293.1499938964844,280.04998779296875,39675.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635623216629028,1.0,0.0,0.0,3.5311458110809326,3.531169176101685,8.32002399420162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.05078125,0.0,1431.5198974609375,1895.4371337890625,0.0,2143.89013671875,0.882218062877655,1.0,0.0,3.0,1.0,0.0
17667480,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9198869466781616,0.3934017121791839,0.3554771244525909,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8713562488555908,0.3375415802001953,0.3207502961158752,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.769474983215332,0.229809433221817,0.1622195541858673,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8101517558097839,0.2678598463535309,0.255488246679306,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6346797943115234,0.1275429874658584,0.5845201015472412,284.8993225097656,284.95001220703125,302.5793151855469,297.2218933105469,299.9390869140625,297.2608642578125,284.9064025878906,1.0,0.3994322121143341,1.0,1.0,0.6202973127365112,1.0,-2.0146732330322266,1.0119637250900269,1.0027095079421997,0.5492112636566162,0.8467301726341248,0.8467301726341248,0.0,88.58609008789062,67.0,55136.22265625,0.0,768.197998046875,1.0,279.75750732421875,283.4850158691406,300.2368469238281,303.8515319824219,293.1499938964844,293.1499938964844,280.04998779296875,39675.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635623216629028,1.0,0.0,0.0,3.5311458110809326,3.531169176101685,8.32002399420162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.05078125,0.0,1431.5198974609375,1895.4371337890625,0.0,2143.89013671875,0.882218062877655,1.0,0.0,3.0,1.0,0.0
17667540,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9438605904579164,0.3928049206733703,0.3543063402175903,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8946437835693359,0.3406910300254822,0.3231785297393799,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.788956880569458,0.2311988472938537,0.1628153026103973,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8291345238685608,0.2693461775779724,0.2563857436180115,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6489735841751099,0.1279087960720062,0.5841088891029358,285.0332336425781,284.95001220703125,302.64630126953125,297.2590026855469,299.9739990234375,297.2670593261719,285.029052734375,1.0,0.3927171528339386,1.0,1.0,0.6211857199668884,1.0,-2.017478704452514,1.0126276016235352,1.00485098361969,0.549228847026825,0.9714930057525636,0.9714930057525636,0.0,80.55965423583984,55.0,54972.28515625,0.0,742.9898071289062,1.0,280.04254150390625,283.6011047363281,300.23614501953125,303.7677307128906,293.1499938964844,293.1499938964844,279.75,32171.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755005419254303,1.0,0.0,0.0,3.696239948272705,3.6962637901306152,9.116194519265264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.4326171875,0.0,1556.21826171875,1895.4371337890625,0.0,2068.909423828125,0.9127321243286132,1.0,0.0,3.0,1.0,0.0
17667600,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9438605904579164,0.3928049206733703,0.3543063402175903,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8946437835693359,0.3406910300254822,0.3231785297393799,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.788956880569458,0.2311988472938537,0.1628153026103973,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8291345238685608,0.2693461775779724,0.2563857436180115,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6489735841751099,0.1279087960720062,0.5841088891029358,285.0332336425781,284.95001220703125,302.64630126953125,297.2590026855469,299.9739990234375,297.2670593261719,285.029052734375,1.0,0.3927171528339386,1.0,1.0,0.6211857199668884,1.0,-2.017478704452514,1.0126276016235352,1.00485098361969,0.549228847026825,0.9714930057525636,0.9714930057525636,0.0,80.55965423583984,55.0,54972.28515625,0.0,742.9898071289062,1.0,280.04254150390625,283.6011047363281,300.23614501953125,303.7677307128906,293.1499938964844,293.1499938964844,279.75,32171.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755005419254303,1.0,0.0,0.0,3.696239948272705,3.6962637901306152,9.116194519265264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.4326171875,0.0,1556.21826171875,1895.4371337890625,0.0,2068.909423828125,0.9127321243286132,1.0,0.0,3.0,1.0,0.0
17667660,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9736592769622804,0.3909875750541687,0.352679580450058,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9282200932502748,0.3431462049484253,0.3253525793552398,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8150726556777954,0.2320525050163269,0.1632770299911499,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8548439145088196,0.2702989876270294,0.2571055889129638,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6698195934295654,0.1280708760023117,0.5835506916046143,284.8890686035156,284.95001220703125,302.7113952636719,297.2943725585937,300.00347900390625,297.26470947265625,284.8960876464844,1.0,0.3847203850746155,1.0,1.0,0.6220974922180176,1.0,-2.0188891887664795,1.0125365257263184,1.006352782249451,0.5489046573638916,0.8538998961448669,0.8538998961448669,0.0,71.37908935546875,43.0,55514.5234375,0.0,712.5966796875,1.0,279.7572326660156,283.4649963378906,300.314453125,303.95751953125,293.1499938964844,293.1499938964844,280.04998779296875,39487.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633591294288635,1.0,0.0,0.0,3.5736331939697266,3.573657274246216,8.521445238329761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.947265625,0.0,1475.4031982421875,1895.4371337890625,0.0,2142.100341796875,0.8911771178245544,1.0,0.0,3.0,1.0,0.0
17667720,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9736592769622804,0.3909875750541687,0.352679580450058,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9282200932502748,0.3431462049484253,0.3253525793552398,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8150726556777954,0.2320525050163269,0.1632770299911499,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8548439145088196,0.2702989876270294,0.2571055889129638,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6698195934295654,0.1280708760023117,0.5835506916046143,284.8890686035156,284.95001220703125,302.7113952636719,297.2943725585937,300.00347900390625,297.26470947265625,284.8960876464844,1.0,0.3847203850746155,1.0,1.0,0.6220974922180176,1.0,-2.0188891887664795,1.0125365257263184,1.006352782249451,0.5489046573638916,0.8538998961448669,0.8538998961448669,0.0,71.37908935546875,43.0,55514.5234375,0.0,712.5966796875,1.0,279.7572326660156,283.4649963378906,300.314453125,303.95751953125,293.1499938964844,293.1499938964844,280.04998779296875,39487.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633591294288635,1.0,0.0,0.0,3.5736331939697266,3.573657274246216,8.521445238329761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.947265625,0.0,1475.4031982421875,1895.4371337890625,0.0,2142.100341796875,0.8911771178245544,1.0,0.0,3.0,1.0,0.0
17667780,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.3906628787517547,0.34499192237854,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9719194173812866,0.3462943434715271,0.3277128338813782,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.847135603427887,0.2334723174571991,0.1638484597206115,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.890863835811615,0.2718040347099304,0.2579591274261474,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6986969709396362,0.1285078972578048,0.5832223296165466,285.02838134765625,284.95001220703125,302.77423095703125,297.3276062011719,300.03570556640625,297.2704772949219,285.02276611328125,1.0,0.3756136000156402,1.0,1.0,0.6230093240737915,1.0,-2.0158462524414062,1.0101430416107178,1.0057032108306885,0.5473314523696899,0.9783413410186768,0.9783413410186768,0.0,61.78579711914063,46.0,55203.1875,0.0,676.4969482421875,1.0,280.0428161621094,283.58697509765625,300.3059387207031,303.8594055175781,293.1499938964844,293.1499938964844,279.75,32333.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549664974212646,1.0,0.0,0.0,3.728259086608887,3.728283166885376,9.274818921767292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.9033203125,0.0,1593.970703125,1895.4371337890625,0.0,2068.5703125,0.9200620055198668,1.0,0.0,3.0,1.0,0.0
17667840,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.3906628787517547,0.34499192237854,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9719194173812866,0.3462943434715271,0.3277128338813782,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.847135603427887,0.2334723174571991,0.1638484597206115,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.890863835811615,0.2718040347099304,0.2579591274261474,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6986969709396362,0.1285078972578048,0.5832223296165466,285.02838134765625,284.95001220703125,302.77423095703125,297.3276062011719,300.03570556640625,297.2704772949219,285.02276611328125,1.0,0.3756136000156402,1.0,1.0,0.6230093240737915,1.0,-2.0158462524414062,1.0101430416107178,1.0057032108306885,0.5473314523696899,0.9783413410186768,0.9783413410186768,0.0,61.78579711914063,46.0,55203.1875,0.0,676.4969482421875,1.0,280.0428161621094,283.58697509765625,300.3059387207031,303.8594055175781,293.1499938964844,293.1499938964844,279.75,32333.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549664974212646,1.0,0.0,0.0,3.728259086608887,3.728283166885376,9.274818921767292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.9033203125,0.0,1593.970703125,1895.4371337890625,0.0,2068.5703125,0.9200620055198668,1.0,0.0,3.0,1.0,0.0
17667900,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.3915979266166687,0.3349727690219879,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9819421172142028,0.3475715816020965,0.3290424048900604,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8559162020683289,0.233953446149826,0.1642470508813858,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9006266593933105,0.2723336815834045,0.2585422694683075,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7062670588493347,0.1286531388759613,0.5838209986686707,284.85888671875,284.95001220703125,302.8046875,297.3433532714844,300.0499572753906,297.27130126953125,284.844482421875,1.0,0.3724482953548431,1.0,1.0,0.6234652400016785,1.0,-2.0052804946899414,1.004317045211792,1.0009634494781494,0.5437987446784973,0.865860104560852,0.865860104560852,0.0,59.49668884277344,46.0,55726.91015625,0.0,660.9662475585938,1.0,279.797119140625,283.4006652832031,300.3761901855469,304.0864562988281,293.1499938964844,293.1499938964844,279.75,36931.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613606452941895,1.0,0.0,0.0,3.707404136657715,3.707428932189941,9.171347414849152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.3310546875,0.0,1605.0528564453125,1895.4371337890625,0.0,2124.517578125,0.9161914587020874,1.0,0.0,3.0,1.0,0.0
17667960,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.3930955827236175,0.327168345451355,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9892885088920592,0.3486462831497192,0.3300352990627289,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8629258275032043,0.2342637032270431,0.1644468605518341,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9085188508033752,0.2726879715919494,0.2588566839694977,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7120912671089172,0.1287256032228469,0.5839304327964783,284.8726501464844,284.95001220703125,302.8344421386719,297.35845947265625,300.06304931640625,297.26971435546875,284.88067626953125,1.0,0.369980901479721,1.0,1.0,0.6238040924072266,1.0,-1.9978477954864504,1.000203013420105,0.9976447820663452,0.541278600692749,0.8415031433105469,0.8415031433105469,0.0,57.7756233215332,49.0,55156.7734375,0.0,649.2809448242188,1.0,279.7576599121094,283.45477294921875,300.37127685546875,304.002685546875,293.1499938964844,293.1499938964844,280.04998779296875,40705.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619832754135132,1.0,0.0,0.0,3.5595951080322266,3.559619188308716,8.454628073195636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.0078125,0.0,1469.232177734375,1895.4371337890625,0.0,2129.990966796875,0.8890979886054993,1.0,0.0,3.0,1.0,0.0
17668020,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.3982369005680084,0.3155811131000519,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.351765900850296,0.3318462073802948,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8747565150260925,0.2356513738632202,0.1652043014764785,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9225263595581056,0.2741565108299255,0.2599576413631439,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7210894823074341,0.1293146908283233,0.5855708122253418,285.0121154785156,284.95001220703125,302.8916015625,297.38653564453125,300.0944519042969,297.2786560058594,285.0077819824219,1.0,0.3669236600399017,1.0,1.0,0.6244819164276123,1.0,-1.9903042316436768,0.9957565665245056,0.9945476651191713,0.5384212732315063,0.9556098580360411,0.9556098580360411,0.0,55.376007080078125,67.0,54663.765625,0.0,635.2923583984375,1.0,280.0426330566406,283.5805358886719,300.3565368652344,303.87847900390625,293.1499938964844,293.1499938964844,279.75,32924.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751796543598175,1.0,0.0,0.0,3.6965372562408447,3.696561098098755,9.11766164790606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.9091796875,0.0,1562.2540283203125,1895.4371337890625,0.0,2041.013916015625,0.91325581073761,1.0,0.0,3.0,1.0,0.0
17668080,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.3982369005680084,0.3155811131000519,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.351765900850296,0.3318462073802948,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8747565150260925,0.2356513738632202,0.1652043014764785,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9225263595581056,0.2741565108299255,0.2599576413631439,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7210894823074341,0.1293146908283233,0.5855708122253418,285.0121154785156,284.95001220703125,302.8916015625,297.38653564453125,300.0944519042969,297.2786560058594,285.0077819824219,1.0,0.3669236600399017,1.0,1.0,0.6244819164276123,1.0,-1.9903042316436768,0.9957565665245056,0.9945476651191713,0.5384212732315063,0.9556098580360411,0.9556098580360411,0.0,55.376007080078125,67.0,54663.765625,0.0,635.2923583984375,1.0,280.0426330566406,283.5805358886719,300.3565368652344,303.87847900390625,293.1499938964844,293.1499938964844,279.75,32924.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751796543598175,1.0,0.0,0.0,3.6965372562408447,3.696561098098755,9.11766164790606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.9091796875,0.0,1562.2540283203125,1895.4371337890625,0.0,2041.013916015625,0.91325581073761,1.0,0.0,3.0,1.0,0.0
17668140,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.4005354642868042,0.3233332633972168,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9963659644126892,0.3543446660041809,0.3353375494480133,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8690459728240967,0.2365705668926239,0.1660016179084777,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9155131578445436,0.2751664817333221,0.2611212730407715,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7165349721908569,0.1297351121902465,0.5881150960922241,284.90399169921875,284.95001220703125,302.94537353515625,297.4114990234375,300.1200866699219,297.27752685546875,284.91290283203125,1.0,0.3718435764312744,1.0,1.0,0.625159740447998,1.0,-2.0091731548309326,1.00492262840271,1.0042505264282229,0.5432025790214539,0.8568181395530701,0.8568181395530701,0.0,57.3134765625,85.0,55457.99609375,0.0,656.5789794921875,1.0,279.75732421875,283.4789733886719,300.42755126953125,304.0573425292969,293.1499938964844,293.1499938964844,280.04998779296875,39330.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591235041618347,1.0,0.0,0.0,3.5565555095672607,3.556579351425171,8.440194960712688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.501953125,0.0,1455.9537353515625,1895.4371337890625,0.0,2104.88916015625,0.8878442645072937,1.0,0.0,3.0,1.0,0.0
