time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668200,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.4005354642868042,0.3233332633972168,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9963659644126892,0.3543446660041809,0.3353375494480133,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8690459728240967,0.2365705668926239,0.1660016179084777,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9155131578445436,0.2751664817333221,0.2611212730407715,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7165349721908569,0.1297351121902465,0.5881150960922241,284.90399169921875,284.95001220703125,302.94537353515625,297.4114990234375,300.1200866699219,297.27752685546875,284.91290283203125,1.0,0.3718435764312744,1.0,1.0,0.625159740447998,1.0,-2.0091731548309326,1.00492262840271,1.0042505264282229,0.5432025790214539,0.8568181395530701,0.8568181395530701,0.0,57.3134765625,85.0,55457.99609375,0.0,656.5789794921875,1.0,279.75732421875,283.4789733886719,300.42755126953125,304.0573425292969,293.1499938964844,293.1499938964844,280.04998779296875,39330.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591235041618347,1.0,0.0,0.0,3.5565555095672607,3.556579351425171,8.440194960712688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.501953125,0.0,1455.9537353515625,1895.4371337890625,0.0,2104.88916015625,0.8878442645072937,1.0,0.0,3.0,1.0,0.0
17668260,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9990000128746032,0.397831916809082,0.347420185804367,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9794132709503174,0.357561320066452,0.3383046090602875,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8505385518074036,0.2381223738193512,0.1670738607645034,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8942410349845886,0.2768091559410095,0.262654036283493,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7004274129867554,0.130358025431633,0.5914403200149536,285.07684326171875,284.95001220703125,302.995361328125,297.4330749511719,300.1449584960937,297.2775573730469,285.0762634277344,1.0,0.3826430141925812,1.0,1.0,0.6259469389915466,1.0,-2.048789978027344,1.0246320962905884,1.0241578817367554,0.5541120767593384,1.0,1.0,0.0,63.11850738525391,88.0,56078.76953125,0.0,708.5078735351562,1.0,280.0428466796875,283.6211853027344,300.4225769042969,304.01043701171875,293.1499938964844,293.1499938964844,279.75,31613.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529972791671753,1.0,0.0,0.0,3.746583938598633,3.746608018875122,9.366216886519396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.0751953125,0.0,1609.61279296875,1895.4371337890625,0.0,2051.437744140625,0.923773467540741,1.0,0.0,3.0,1.0,0.0
17668320,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9990000128746032,0.397831916809082,0.347420185804367,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9794132709503174,0.357561320066452,0.3383046090602875,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8505385518074036,0.2381223738193512,0.1670738607645034,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8942410349845886,0.2768091559410095,0.262654036283493,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7004274129867554,0.130358025431633,0.5914403200149536,285.07684326171875,284.95001220703125,302.995361328125,297.4330749511719,300.1449584960937,297.2775573730469,285.0762634277344,1.0,0.3826430141925812,1.0,1.0,0.6259469389915466,1.0,-2.048789978027344,1.0246320962905884,1.0241578817367554,0.5541120767593384,1.0,1.0,0.0,63.11850738525391,88.0,56078.76953125,0.0,708.5078735351562,1.0,280.0428466796875,283.6211853027344,300.4225769042969,304.01043701171875,293.1499938964844,293.1499938964844,279.75,31613.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529972791671753,1.0,0.0,0.0,3.746583938598633,3.746608018875122,9.366216886519396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.0751953125,0.0,1609.61279296875,1895.4371337890625,0.0,2051.437744140625,0.923773467540741,1.0,0.0,3.0,1.0,0.0
17668380,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9803807139396667,0.3905958533287048,0.3533138334751129,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.952560305595398,0.3599199652671814,0.3411383330821991,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8278536200523376,0.2389717847108841,0.1680782288312912,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8683933615684509,0.277773380279541,0.2641174495220184,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6790221333503723,0.1304421871900558,0.5941346287727356,284.89801025390625,284.95001220703125,303.04119873046875,297.4508972167969,300.1619567871094,297.2684020996094,284.9004821777344,1.0,0.3912112116813659,1.0,1.0,0.6267341375350952,1.0,-2.065678834915161,1.0325241088867188,1.033154845237732,0.5588625073432922,0.9037944078445436,0.9037944078445436,0.0,70.78717041015625,91.0,57378.625,0.0,749.414794921875,1.0,279.7562866210937,283.4239196777344,300.4935302734375,304.2586669921875,293.1499938964844,293.1499938964844,279.45001220703125,37037.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658596038818359,1.0,0.0,0.0,3.737164974212648,3.737190008163452,9.319182368017208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.2255859375,0.0,1640.2686767578125,1895.4371337890625,0.0,2164.1611328125,0.9250730276107788,1.0,0.0,3.0,1.0,0.0
17668440,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9803807139396667,0.3905958533287048,0.3533138334751129,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.952560305595398,0.3599199652671814,0.3411383330821991,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8278536200523376,0.2389717847108841,0.1680782288312912,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8683933615684509,0.277773380279541,0.2641174495220184,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6790221333503723,0.1304421871900558,0.5941346287727356,284.89801025390625,284.95001220703125,303.04119873046875,297.4508972167969,300.1619567871094,297.2684020996094,284.9004821777344,1.0,0.3912112116813659,1.0,1.0,0.6267341375350952,1.0,-2.065678834915161,1.0325241088867188,1.033154845237732,0.5588625073432922,0.9037944078445436,0.9037944078445436,0.0,70.78717041015625,91.0,57378.625,0.0,749.414794921875,1.0,279.7562866210937,283.4239196777344,300.4935302734375,304.2586669921875,293.1499938964844,293.1499938964844,279.45001220703125,37037.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658596038818359,1.0,0.0,0.0,3.737164974212648,3.737190008163452,9.319182368017208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.2255859375,0.0,1640.2686767578125,1895.4371337890625,0.0,2164.1611328125,0.9250730276107788,1.0,0.0,3.0,1.0,0.0
17668500,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.9647145867347716,0.3882721960544586,0.3509438335895538,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.938073754310608,0.3608159124851227,0.3422098159790039,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.8169927597045898,0.2391536682844162,0.1683652251958847,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8563204407691956,0.2780086696147918,0.26455819606781,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.6686525940895081,0.1302632838487625,0.5943308472633362,284.7966613769531,284.95001220703125,303.0624389648437,297.45831298828125,300.1690979003906,297.26318359375,284.7943115234375,1.0,0.3945086598396301,1.0,1.0,0.6271277070045471,1.0,-2.065056800842285,1.031889796257019,1.033167004585266,0.558247447013855,0.8045984506607056,0.8045984506607056,0.0,74.71710968017578,91.0,57733.62890625,0.0,762.7704467773438,1.0,279.498779296875,283.3127746582031,300.5111999511719,304.3856506347656,293.1499938964844,293.1499938964844,279.45001220703125,42473.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718066573143005,1.0,0.0,0.0,3.613703012466431,3.613728046417236,8.713612373867363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.3828125,0.0,1541.11181640625,1895.4371337890625,0.0,2216.8984375,0.8987184166908264,1.0,0.0,3.0,1.0,0.0
17668560,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9510766863822936,0.3867441415786743,0.349285751581192,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9262192845344543,0.3617962300777435,0.3431761264801025,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8079575896263123,0.2393973469734192,0.1685832738876342,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8468797206878662,0.2782998085021972,0.2649009823799133,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6603591442108154,0.1300840526819229,0.5940735340118408,284.8851623535156,284.95001220703125,303.0824890136719,297.46466064453125,300.1755065917969,297.2593078613281,284.8924255371094,1.0,0.3973883390426636,1.0,1.0,0.6279131174087524,1.0,-2.064589023590088,1.0310043096542358,1.033584713935852,0.5574436783790588,0.8249663710594177,0.8249663710594177,0.0,78.16534423828125,94.0,57366.4453125,0.0,774.494873046875,1.0,279.4583740234375,283.4191589355469,300.4776611328125,304.25396728515625,293.1499938964844,293.1499938964844,279.75,41621.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711892127990723,1.0,0.0,0.0,3.459653854370117,3.45967698097229,7.986538435034163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.580078125,0.0,1371.4012451171875,1895.4371337890625,0.0,2211.40576171875,0.8693442940711975,1.0,0.0,3.0,1.0,0.0
17668620,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9328364729881288,0.3858022391796112,0.3481680750846863,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.912081241607666,0.3646814823150635,0.3458797037601471,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7962852716445923,0.2406536489725113,0.1694720387458801,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8354591131210327,0.2796536684036255,0.2661924064159393,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6500673294067383,0.1301722079515457,0.594847559928894,285.0093688964844,284.95001220703125,303.118896484375,297.4740295410156,300.1921691894531,297.2630310058594,285.0056457519531,1.0,0.4025001525878906,1.0,1.0,0.6294839978218079,1.0,-2.0700361728668213,1.0324848890304563,1.0375512838363647,0.5576544404029846,0.9293662309646606,0.9293662309646606,0.0,83.36605072021484,97.0,57128.71875,0.0,797.525146484375,1.0,279.74188232421875,283.5273132324219,300.44891357421875,304.1269226074219,293.1499938964844,293.1499938964844,279.45001220703125,32975.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620014548301697,1.0,0.0,0.0,3.609991788864136,3.6100149154663086,8.695723181517678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.34765625,0.0,1466.7330322265625,1895.4371337890625,0.0,2130.150634765625,0.8938180804252625,1.0,0.0,3.0,1.0,0.0
17668680,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9328364729881288,0.3858022391796112,0.3481680750846863,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.912081241607666,0.3646814823150635,0.3458797037601471,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7962852716445923,0.2406536489725113,0.1694720387458801,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8354591131210327,0.2796536684036255,0.2661924064159393,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6500673294067383,0.1301722079515457,0.594847559928894,285.0093688964844,284.95001220703125,303.118896484375,297.4740295410156,300.1921691894531,297.2630310058594,285.0056457519531,1.0,0.4025001525878906,1.0,1.0,0.6294839978218079,1.0,-2.0700361728668213,1.0324848890304563,1.0375512838363647,0.5576544404029846,0.9293662309646606,0.9293662309646606,0.0,83.36605072021484,97.0,57128.71875,0.0,797.525146484375,1.0,279.74188232421875,283.5273132324219,300.44891357421875,304.1269226074219,293.1499938964844,293.1499938964844,279.45001220703125,32975.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620014548301697,1.0,0.0,0.0,3.609991788864136,3.6100149154663086,8.695723181517678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.34765625,0.0,1466.7330322265625,1895.4371337890625,0.0,2130.150634765625,0.8938180804252625,1.0,0.0,3.0,1.0,0.0
17668740,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.91768479347229,0.3839724063873291,0.3469475209712982,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.901755154132843,0.3668285608291626,0.3482863306999206,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7869826555252075,0.2413653582334518,0.1702193319797516,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8265464305877686,0.2804737389087677,0.2673067152500152,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6421903967857361,0.1300874501466751,0.5956599712371826,284.9078063964844,284.95001220703125,303.1499938964844,297.4786682128906,300.2020263671875,297.2586364746094,284.91412353515625,1.0,0.4069236516952514,1.0,1.0,0.6310548782348633,1.0,-2.074676036834717,1.0335427522659302,1.0411334037780762,0.5577242374420166,0.8365327715873718,0.8365327715873718,0.0,87.94532775878906,100.0,57501.359375,0.0,817.75927734375,1.0,279.4580993652344,283.43328857421875,300.4955749511719,304.2719116210937,293.1499938964844,293.1499938964844,279.75,39524.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695547938346863,1.0,0.0,0.0,3.454917430877685,3.45494031906128,7.964685551087314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.1591796875,0.0,1351.7259521484375,1895.4371337890625,0.0,2196.8857421875,0.8656409978866577,1.0,0.0,3.0,1.0,0.0
17668800,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.91768479347229,0.3839724063873291,0.3469475209712982,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.901755154132843,0.3668285608291626,0.3482863306999206,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7869826555252075,0.2413653582334518,0.1702193319797516,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8265464305877686,0.2804737389087677,0.2673067152500152,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6421903967857361,0.1300874501466751,0.5956599712371826,284.9078063964844,284.95001220703125,303.1499938964844,297.4786682128906,300.2020263671875,297.2586364746094,284.91412353515625,1.0,0.4069236516952514,1.0,1.0,0.6310548782348633,1.0,-2.074676036834717,1.0335427522659302,1.0411334037780762,0.5577242374420166,0.8365327715873718,0.8365327715873718,0.0,87.94532775878906,100.0,57501.359375,0.0,817.75927734375,1.0,279.4580993652344,283.43328857421875,300.4955749511719,304.2719116210937,293.1499938964844,293.1499938964844,279.75,39524.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695547938346863,1.0,0.0,0.0,3.454917430877685,3.45494031906128,7.964685551087314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.1591796875,0.0,1351.7259521484375,1895.4371337890625,0.0,2196.8857421875,0.8656409978866577,1.0,0.0,3.0,1.0,0.0
17668860,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9005653262138367,0.381252110004425,0.3448382318019867,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8886610269546509,0.3674050867557525,0.3493284285068512,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7743873596191406,0.2403782308101654,0.1699220091104507,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8144891262054443,0.2795474231243133,0.2669761478900909,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6306211948394775,0.1278136372566223,0.588666558265686,285.00115966796875,284.95001220703125,303.17742919921875,297.4800109863281,300.2042541503906,297.2416076660156,284.9960327148437,1.0,0.4101488888263702,1.0,1.0,0.6320740580558777,1.0,-2.06425142288208,1.0273221731185913,1.0369292497634888,0.5538679361343384,0.9273247718811036,0.9273247718811036,0.0,93.38975524902344,103.0,56938.140625,0.0,827.7183837890625,1.0,279.74151611328125,283.5169372558594,300.46099853515625,304.1395874023437,293.1499938964844,293.1499938964844,279.45001220703125,32894.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620869278907776,1.0,0.0,0.0,3.6081721782684326,3.6081953048706055,8.686959631631908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.435546875,0.0,1464.16064453125,1895.4371337890625,0.0,2130.90234375,0.8932226896286011,1.0,0.0,3.0,1.0,0.0
17668920,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9005653262138367,0.381252110004425,0.3448382318019867,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8886610269546509,0.3674050867557525,0.3493284285068512,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7743873596191406,0.2403782308101654,0.1699220091104507,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8144891262054443,0.2795474231243133,0.2669761478900909,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6306211948394775,0.1278136372566223,0.588666558265686,285.00115966796875,284.95001220703125,303.17742919921875,297.4800109863281,300.2042541503906,297.2416076660156,284.9960327148437,1.0,0.4101488888263702,1.0,1.0,0.6320740580558777,1.0,-2.06425142288208,1.0273221731185913,1.0369292497634888,0.5538679361343384,0.9273247718811036,0.9273247718811036,0.0,93.38975524902344,103.0,56938.140625,0.0,827.7183837890625,1.0,279.74151611328125,283.5169372558594,300.46099853515625,304.1395874023437,293.1499938964844,293.1499938964844,279.45001220703125,32894.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620869278907776,1.0,0.0,0.0,3.6081721782684326,3.6081953048706055,8.686959631631908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.435546875,0.0,1464.16064453125,1895.4371337890625,0.0,2130.90234375,0.8932226896286011,1.0,0.0,3.0,1.0,0.0
17668980,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8874778747558594,0.3784161508083343,0.3425680100917816,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8785415887832642,0.368095189332962,0.3501978814601898,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7645903825759888,0.2397408634424209,0.1695997714996338,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8044211864471436,0.2789242267608642,0.266564279794693,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6210221648216248,0.1260322332382202,0.5811977982521057,284.8967590332031,284.95001220703125,303.20318603515625,297.47979736328125,300.20703125,297.2272033691406,284.9034118652344,1.0,0.4125679135322571,1.0,1.0,0.6330932974815369,1.0,-2.0527172088623047,1.0205867290496826,1.0321303606033323,0.549605131149292,0.8231972455978394,0.8231972455978394,0.0,97.98859405517578,106.0,56784.09375,0.0,833.6238403320312,1.0,279.458251953125,283.43310546875,300.4903259277344,304.2313842773437,293.1499938964844,293.1499938964844,279.75,40412.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683148980140686,1.0,0.0,0.0,3.4119906425476074,3.412013053894043,7.767995384710957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.654296875,0.0,1315.00537109375,1895.4371337890625,0.0,2185.88916015625,0.8570972681045532,1.0,0.0,3.0,1.0,0.0
17669040,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8874778747558594,0.3784161508083343,0.3425680100917816,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8785415887832642,0.368095189332962,0.3501978814601898,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7645903825759888,0.2397408634424209,0.1695997714996338,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8044211864471436,0.2789242267608642,0.266564279794693,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6210221648216248,0.1260322332382202,0.5811977982521057,284.8967590332031,284.95001220703125,303.20318603515625,297.47979736328125,300.20703125,297.2272033691406,284.9034118652344,1.0,0.4125679135322571,1.0,1.0,0.6330932974815369,1.0,-2.0527172088623047,1.0205867290496826,1.0321303606033323,0.549605131149292,0.8231972455978394,0.8231972455978394,0.0,97.98859405517578,106.0,56784.09375,0.0,833.6238403320312,1.0,279.458251953125,283.43310546875,300.4903259277344,304.2313842773437,293.1499938964844,293.1499938964844,279.75,40412.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683148980140686,1.0,0.0,0.0,3.4119906425476074,3.412013053894043,7.767995384710957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.654296875,0.0,1315.00537109375,1895.4371337890625,0.0,2185.88916015625,0.8570972681045532,1.0,0.0,3.0,1.0,0.0
17669100,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8825849890708923,0.3776981830596924,0.3416899442672729,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8750308156013489,0.3689222037792206,0.3508270382881164,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7611404061317444,0.2398536503314972,0.1695915907621383,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.800667405128479,0.2790304124355316,0.2665502727031708,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6173104047775269,0.1254445165395736,0.5783205628395081,285.0163269042969,284.95001220703125,303.2154541015625,297.4791564941406,300.2111511230469,297.2257995605469,285.0230712890625,1.0,0.4136556982994079,1.0,1.0,0.6336028575897217,1.0,-2.04893159866333,1.0182485580444336,1.030682921409607,0.5480185151100159,0.9038714170455932,0.9038714170455932,0.0,99.83242797851562,106.0,56214.02734375,0.0,836.7115478515625,1.0,279.696533203125,283.5575866699219,300.4383239746094,304.02392578125,293.1499938964844,293.1499938964844,279.75,34280.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613579034805298,1.0,0.0,0.0,3.4742178916931152,3.4742398262023926,8.053921760620142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.2216796875,0.0,1334.0079345703125,1895.4371337890625,0.0,2124.493408203125,0.8670416474342346,1.0,0.0,3.0,1.0,0.0
17669160,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8790525197982788,0.3771773874759674,0.3412497937679291,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8727424144744873,0.3699270784854889,0.3517870903015136,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7588236927986145,0.240144208073616,0.1697985976934433,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7980743050575256,0.2793157994747162,0.2668245136737823,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6144938468933105,0.1250298172235489,0.5764232277870178,284.9999389648437,284.95001220703125,303.2273254394531,297.4781494140625,300.216796875,297.226806640625,284.99566650390625,1.0,0.414789080619812,1.0,1.0,0.633899986743927,1.0,-2.0478529930114746,1.0174543857574463,1.0303986072540283,0.5474100708961487,0.914486527442932,0.914486527442932,0.0,101.33856201171876,109.0,56328.98828125,0.0,841.0095825195312,1.0,279.7413330078125,283.5251159667969,300.4525451660156,304.0878601074219,293.1499938964844,293.1499938964844,279.45001220703125,32978.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593042850494385,1.0,0.0,0.0,3.560990810394287,3.5610134601593018,8.461258858005749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.3369140625,0.0,1414.321044921875,1895.4371337890625,0.0,2106.47314453125,0.8828088641166687,1.0,0.0,3.0,1.0,0.0
17669220,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8713526725769043,0.3750818967819214,0.3397041857242584,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.867737352848053,0.3712573647499084,0.3533183336257934,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7538991570472717,0.2402713298797607,0.170052096247673,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7925529479980469,0.2794272303581238,0.2671565413475036,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6086657643318176,0.124131254851818,0.5730466842651367,284.9065856933594,284.95001220703125,303.25006103515625,297.4751892089844,300.2233581542969,297.2204284667969,284.91278076171875,1.0,0.4170043766498565,1.0,1.0,0.6344941854476929,1.0,-2.0444860458374023,1.0152552127838137,1.0292308330535889,0.5459272861480713,0.8221355676651001,0.8221355676651001,0.0,104.49688720703124,112.0,56410.7578125,0.0,849.0192260742188,1.0,279.4586486816406,283.4457092285156,300.4873352050781,304.1998596191406,293.1499938964844,293.1499938964844,279.75,39893.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658980488777161,1.0,0.0,0.0,3.380065441131592,3.380087614059448,7.623308420079411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.82421875,0.0,1280.0555419921875,1895.4371337890625,0.0,2164.5009765625,0.8497267365455627,1.0,0.0,3.0,1.0,0.0
17669280,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8713526725769043,0.3750818967819214,0.3397041857242584,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.867737352848053,0.3712573647499084,0.3533183336257934,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7538991570472717,0.2402713298797607,0.170052096247673,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7925529479980469,0.2794272303581238,0.2671565413475036,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6086657643318176,0.124131254851818,0.5730466842651367,284.9065856933594,284.95001220703125,303.25006103515625,297.4751892089844,300.2233581542969,297.2204284667969,284.91278076171875,1.0,0.4170043766498565,1.0,1.0,0.6344941854476929,1.0,-2.0444860458374023,1.0152552127838137,1.0292308330535889,0.5459272861480713,0.8221355676651001,0.8221355676651001,0.0,104.49688720703124,112.0,56410.7578125,0.0,849.0192260742188,1.0,279.4586486816406,283.4457092285156,300.4873352050781,304.1998596191406,293.1499938964844,293.1499938964844,279.75,39893.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658980488777161,1.0,0.0,0.0,3.380065441131592,3.380087614059448,7.623308420079411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.82421875,0.0,1280.0555419921875,1895.4371337890625,0.0,2164.5009765625,0.8497267365455627,1.0,0.0,3.0,1.0,0.0
17669340,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.865479588508606,0.3742367625236511,0.3387725949287414,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8642205595970154,0.3733284175395965,0.3551861345767975,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7504191994667053,0.2411075681447982,0.1705793738365173,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7885134816169739,0.2802335321903229,0.2678419649600982,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6040449142456055,0.1236779391765594,0.5709437131881714,285.00506591796875,284.95001220703125,303.2714538574219,297.4710388183594,300.23419189453125,297.223388671875,285.000732421875,1.0,0.4192974865436554,1.0,1.0,0.6350883841514587,1.0,-2.0445363521575928,1.0148245096206665,1.0297118425369265,0.545379638671875,0.914924681186676,0.914924681186676,0.0,107.2389678955078,115.0,56116.15625,0.0,858.6129760742188,1.0,279.74090576171875,283.5302734375,300.4499816894531,304.07012939453125,293.1499938964844,293.1499938964844,279.45001220703125,32640.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578635215759277,1.0,0.0,0.0,3.5426297187805176,3.542652130126953,8.374229309993098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3369140625,0.0,1392.5638427734375,1895.4371337890625,0.0,2093.85986328125,0.8783948421478271,1.0,0.0,3.0,1.0,0.0
17669400,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.865479588508606,0.3742367625236511,0.3387725949287414,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8642205595970154,0.3733284175395965,0.3551861345767975,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7504191994667053,0.2411075681447982,0.1705793738365173,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7885134816169739,0.2802335321903229,0.2678419649600982,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6040449142456055,0.1236779391765594,0.5709437131881714,285.00506591796875,284.95001220703125,303.2714538574219,297.4710388183594,300.23419189453125,297.223388671875,285.000732421875,1.0,0.4192974865436554,1.0,1.0,0.6350883841514587,1.0,-2.0445363521575928,1.0148245096206665,1.0297118425369265,0.545379638671875,0.914924681186676,0.914924681186676,0.0,107.2389678955078,115.0,56116.15625,0.0,858.6129760742188,1.0,279.74090576171875,283.5302734375,300.4499816894531,304.07012939453125,293.1499938964844,293.1499938964844,279.45001220703125,32640.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578635215759277,1.0,0.0,0.0,3.5426297187805176,3.542652130126953,8.374229309993098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3369140625,0.0,1392.5638427734375,1895.4371337890625,0.0,2093.85986328125,0.8783948421478271,1.0,0.0,3.0,1.0,0.0
17669460,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8591862916946411,0.3723974227905273,0.3374721705913543,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8603056073188782,0.374705821275711,0.3567823469638824,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7467084527015686,0.2414988279342651,0.1710341572761535,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7842015624046326,0.2805909216403961,0.268430083990097,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.5993477702140808,0.1231184154748916,0.5692400932312012,284.9079895019531,284.95001220703125,303.2916564941406,297.4657897949219,300.2396240234375,297.2179870605469,284.9141845703125,1.0,0.4216712713241577,1.0,1.0,0.6358942985534668,1.0,-2.0441012382507324,1.013965129852295,1.030135989189148,0.5446063876152039,0.8225604295730591,0.8225604295730591,0.0,110.1929702758789,118.0,56292.21484375,0.0,868.50439453125,1.0,279.4587097167969,283.4454040527344,300.48199462890625,304.1870422363281,293.1499938964844,293.1499938964844,279.75,39653.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652891278266907,1.0,0.0,0.0,3.373278379440308,3.373300313949585,7.592724386995542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.0498046875,0.0,1271.8104248046875,1895.4371337890625,0.0,2159.12158203125,0.8479746580123901,1.0,0.0,3.0,1.0,0.0
17669520,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8591862916946411,0.3723974227905273,0.3374721705913543,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8603056073188782,0.374705821275711,0.3567823469638824,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7467084527015686,0.2414988279342651,0.1710341572761535,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7842015624046326,0.2805909216403961,0.268430083990097,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.5993477702140808,0.1231184154748916,0.5692400932312012,284.9079895019531,284.95001220703125,303.2916564941406,297.4657897949219,300.2396240234375,297.2179870605469,284.9141845703125,1.0,0.4216712713241577,1.0,1.0,0.6358942985534668,1.0,-2.0441012382507324,1.013965129852295,1.030135989189148,0.5446063876152039,0.8225604295730591,0.8225604295730591,0.0,110.1929702758789,118.0,56292.21484375,0.0,868.50439453125,1.0,279.4587097167969,283.4454040527344,300.48199462890625,304.1870422363281,293.1499938964844,293.1499938964844,279.75,39653.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652891278266907,1.0,0.0,0.0,3.373278379440308,3.373300313949585,7.592724386995542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.0498046875,0.0,1271.8104248046875,1895.4371337890625,0.0,2159.12158203125,0.8479746580123901,1.0,0.0,3.0,1.0,0.0
17669580,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8540903925895691,0.3717005848884582,0.3366881906986236,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8573161959648132,0.3767991364002228,0.3586679399013519,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7438632845878601,0.2424909323453903,0.1716833710670471,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7807817459106445,0.2815236747264862,0.2692555785179138,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.5953777432441711,0.122875191271305,0.568189799785614,285.0061340332031,284.95001220703125,303.310791015625,297.45953369140625,300.2491760253906,297.2214660644531,285.00177001953125,1.0,0.4241284430027008,1.0,1.0,0.6367002129554749,1.0,-2.0459296703338623,1.01427960395813,1.0316499471664429,0.5444215536117554,0.915942132472992,0.915942132472992,0.0,112.91152954101562,121.0,56045.875,0.0,879.6248168945312,1.0,279.7408752441406,283.5286560058594,300.4409484863281,304.0568542480469,293.1499938964844,293.1499938964844,279.45001220703125,32520.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577358484268188,1.0,0.0,0.0,3.539762496948242,3.5397849082946777,8.360678975805058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.1865234375,0.0,1388.6981201171875,1895.4371337890625,0.0,2092.742919921875,0.8776611685752869,1.0,0.0,3.0,1.0,0.0
17669640,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8540903925895691,0.3717005848884582,0.3366881906986236,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8573161959648132,0.3767991364002228,0.3586679399013519,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7438632845878601,0.2424909323453903,0.1716833710670471,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7807817459106445,0.2815236747264862,0.2692555785179138,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.5953777432441711,0.122875191271305,0.568189799785614,285.0061340332031,284.95001220703125,303.310791015625,297.45953369140625,300.2491760253906,297.2214660644531,285.00177001953125,1.0,0.4241284430027008,1.0,1.0,0.6367002129554749,1.0,-2.0459296703338623,1.01427960395813,1.0316499471664429,0.5444215536117554,0.915942132472992,0.915942132472992,0.0,112.91152954101562,121.0,56045.875,0.0,879.6248168945312,1.0,279.7408752441406,283.5286560058594,300.4409484863281,304.0568542480469,293.1499938964844,293.1499938964844,279.45001220703125,32520.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577358484268188,1.0,0.0,0.0,3.539762496948242,3.5397849082946777,8.360678975805058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.1865234375,0.0,1388.6981201171875,1895.4371337890625,0.0,2092.742919921875,0.8776611685752869,1.0,0.0,3.0,1.0,0.0
17669700,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8515775799751282,0.3709010481834411,0.3362871408462524,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8558443784713745,0.3775495588779449,0.3596164584159851,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7424900531768799,0.2427834272384643,0.1720301806926727,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7791184782981873,0.281785786151886,0.2696970105171203,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.5934850573539734,0.1226945295929908,0.5679108500480652,284.8645935058594,284.95001220703125,303.3199768066406,297.4560852050781,300.251953125,297.21978759765625,284.85552978515625,1.0,0.4254123866558075,1.0,1.0,0.6371031403541565,1.0,-2.04720139503479,1.0146095752716064,1.0325918197631836,0.5444806814193726,0.8192134499549866,0.8192134499549866,0.0,114.3078842163086,121.0,56618.9609375,0.0,885.644775390625,1.0,279.5002746582031,283.3739318847656,300.4916381835937,304.26531982421875,293.1499938964844,293.1499938964844,279.45001220703125,37867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642836570739746,1.0,0.0,0.0,3.497968912124634,3.4979918003082275,8.164417408806912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.9345703125,0.0,1383.906005859375,1895.4371337890625,0.0,2150.2490234375,0.8698675036430359,1.0,0.0,3.0,1.0,0.0
17669760,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.848415195941925,0.3699766397476196,0.3354967832565307,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.853790819644928,0.3781794309616089,0.3602721393108368,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.740605890750885,0.2429837435483932,0.1722165197134018,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7768996953964233,0.2819446623325348,0.2699158489704132,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.5911061763763428,0.1224533468484878,0.567175030708313,284.9076843261719,284.95001220703125,303.3289794921875,297.45245361328125,300.2536315917969,297.2162780761719,284.9138488769531,1.0,0.426642507314682,1.0,1.0,0.6375401020050049,1.0,-2.0466434955596924,1.0139838457107544,1.032659649848938,0.5439654588699341,0.8229854702949524,0.8229854702949524,0.0,115.90795135498048,109.0,56258.015625,0.0,890.7135009765625,1.0,279.45904541015625,283.4417419433594,300.4701843261719,304.1734313964844,293.1499938964844,293.1499938964844,279.75,39553.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654575109481812,1.0,0.0,0.0,3.374401092529297,3.3744232654571533,7.597780040669022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1923828125,0.0,1272.2061767578125,1895.4371337890625,0.0,2160.60888671875,0.8481547832489014,1.0,0.0,3.0,1.0,0.0
17669820,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8516619801521301,0.3693893551826477,0.3346123099327087,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8591558933258057,0.3802821338176727,0.3619566261768341,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7447485327720642,0.2440748363733291,0.1727801710367202,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7814008593559265,0.2829292118549347,0.270583301782608,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.5937798619270325,0.1223181709647178,0.5656463503837585,285.0046691894531,284.95001220703125,303.34637451171875,297.4446105957031,300.2622375488281,297.2201232910156,285.00018310546875,1.0,0.4242645502090454,1.0,1.0,0.6384140253067017,1.0,-2.0472447872161865,1.0136194229125977,1.0336253643035889,0.5433986783027649,0.9151995182037354,0.9151995182037354,0.0,113.38880157470705,97.0,55978.671875,0.0,882.4788208007812,1.0,279.7408752441406,283.5243225097656,300.4266052246094,304.0396728515625,293.1499938964844,293.1499938964844,279.45001220703125,32551.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758044421672821,1.0,0.0,0.0,3.539644718170166,3.5396671295166016,8.360122478734411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.837890625,0.0,1388.80029296875,1895.4371337890625,0.0,2095.442138671875,0.8776427507400513,1.0,0.0,3.0,1.0,0.0
17669880,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8516619801521301,0.3693893551826477,0.3346123099327087,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8591558933258057,0.3802821338176727,0.3619566261768341,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7447485327720642,0.2440748363733291,0.1727801710367202,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7814008593559265,0.2829292118549347,0.270583301782608,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.5937798619270325,0.1223181709647178,0.5656463503837585,285.0046691894531,284.95001220703125,303.34637451171875,297.4446105957031,300.2622375488281,297.2201232910156,285.00018310546875,1.0,0.4242645502090454,1.0,1.0,0.6384140253067017,1.0,-2.0472447872161865,1.0136194229125977,1.0336253643035889,0.5433986783027649,0.9151995182037354,0.9151995182037354,0.0,113.38880157470705,97.0,55978.671875,0.0,882.4788208007812,1.0,279.7408752441406,283.5243225097656,300.4266052246094,304.0396728515625,293.1499938964844,293.1499938964844,279.45001220703125,32551.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758044421672821,1.0,0.0,0.0,3.539644718170166,3.5396671295166016,8.360122478734411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.837890625,0.0,1388.80029296875,1895.4371337890625,0.0,2095.442138671875,0.8776427507400513,1.0,0.0,3.0,1.0,0.0
17669940,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8603330254554749,0.3678301274776459,0.3332239985466003,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8702887892723083,0.3817024528980255,0.3632414937019348,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.753675639629364,0.2447067499160766,0.1731445640325546,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7912520170211792,0.2834329009056091,0.2709641754627228,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6008327603340149,0.1220333278179168,0.5635485649108887,284.90631103515625,284.95001220703125,303.3630676269531,297.43609619140625,300.2661437988281,297.21563720703125,284.9124755859375,1.0,0.4190646409988403,1.0,1.0,0.6392878890037537,1.0,-2.0455002784729004,1.0120457410812378,1.0334545373916626,0.5422147512435913,0.8211053609848022,0.8211053609848022,0.0,107.49507904052734,85.0,56115.40234375,0.0,860.3621826171875,1.0,279.4587707519531,283.4390869140625,300.4532470703125,304.1490173339844,293.1499938964844,293.1499938964844,279.75,39717.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656481266021729,1.0,0.0,0.0,3.368030071258545,3.3680520057678223,7.569117315142648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.556640625,0.0,1267.1761474609375,1895.4371337890625,0.0,2162.29248046875,0.8468679189682007,1.0,0.0,3.0,1.0,0.0
17670000,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8603330254554749,0.3678301274776459,0.3332239985466003,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8702887892723083,0.3817024528980255,0.3632414937019348,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.753675639629364,0.2447067499160766,0.1731445640325546,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7912520170211792,0.2834329009056091,0.2709641754627228,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6008327603340149,0.1220333278179168,0.5635485649108887,284.90631103515625,284.95001220703125,303.3630676269531,297.43609619140625,300.2661437988281,297.21563720703125,284.9124755859375,1.0,0.4190646409988403,1.0,1.0,0.6392878890037537,1.0,-2.0455002784729004,1.0120457410812378,1.0334545373916626,0.5422147512435913,0.8211053609848022,0.8211053609848022,0.0,107.49507904052734,85.0,56115.40234375,0.0,860.3621826171875,1.0,279.4587707519531,283.4390869140625,300.4532470703125,304.1490173339844,293.1499938964844,293.1499938964844,279.75,39717.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656481266021729,1.0,0.0,0.0,3.368030071258545,3.3680520057678223,7.569117315142648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.556640625,0.0,1267.1761474609375,1895.4371337890625,0.0,2162.29248046875,0.8468679189682007,1.0,0.0,3.0,1.0,0.0
