time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670060,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8753447532653809,0.3674348592758178,0.3322930037975311,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.887824535369873,0.3838851749897003,0.3647670745849609,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7680943012237549,0.2459768950939178,0.1736606359481811,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8067334294319153,0.2845344245433807,0.2715091109275818,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6120193600654602,0.1220653504133224,0.5616708397865295,285.0028686523437,284.95001220703125,303.37921142578125,297.4270935058594,300.2746887207031,297.2204284667969,284.9984436035156,1.0,0.4120472967624664,1.0,1.0,0.6401046514511108,1.0,-2.045229434967041,1.0112905502319336,1.033939003944397,0.5414352416992188,0.9118124842643738,0.9118124842643738,0.0,99.19322204589844,73.0,55811.796875,0.0,831.2041625976562,1.0,279.7408142089844,283.5219116210937,300.4079284667969,304.0108947753906,293.1499938964844,293.1499938964844,279.45001220703125,32628.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579669952392578,1.0,0.0,0.0,3.531155824661255,3.5311782360076904,8.320071742673463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.0244140625,0.0,1380.5169677734375,1895.4371337890625,0.0,2094.764892578125,0.8757907152175903,1.0,0.0,3.0,1.0,0.0
17670120,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8753447532653809,0.3674348592758178,0.3322930037975311,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.887824535369873,0.3838851749897003,0.3647670745849609,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7680943012237549,0.2459768950939178,0.1736606359481811,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8067334294319153,0.2845344245433807,0.2715091109275818,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6120193600654602,0.1220653504133224,0.5616708397865295,285.0028686523437,284.95001220703125,303.37921142578125,297.4270935058594,300.2746887207031,297.2204284667969,284.9984436035156,1.0,0.4120472967624664,1.0,1.0,0.6401046514511108,1.0,-2.045229434967041,1.0112905502319336,1.033939003944397,0.5414352416992188,0.9118124842643738,0.9118124842643738,0.0,99.19322204589844,73.0,55811.796875,0.0,831.2041625976562,1.0,279.7408142089844,283.5219116210937,300.4079284667969,304.0108947753906,293.1499938964844,293.1499938964844,279.45001220703125,32628.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579669952392578,1.0,0.0,0.0,3.531155824661255,3.5311782360076904,8.320071742673463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.0244140625,0.0,1380.5169677734375,1895.4371337890625,0.0,2094.764892578125,0.8757907152175903,1.0,0.0,3.0,1.0,0.0
17670180,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8951523303985596,0.3660726249217987,0.3309476971626282,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9106715321540833,0.3853863775730133,0.3659892082214355,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.787044107913971,0.2467868328094482,0.1740471273660659,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8252348899841309,0.2851557433605194,0.2718625664710998,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6253266334533691,0.1219473481178283,0.5596694946289062,284.9076232910156,284.95001220703125,303.3949279785156,297.41766357421875,300.27862548828125,297.216796875,284.9136657714844,1.0,0.4038364291191101,1.0,1.0,0.640921413898468,1.0,-2.043570280075073,1.0098129510879517,1.0337574481964111,0.5403345823287964,0.8196478486061096,0.8196478486061096,0.0,89.80609130859375,61.0,55943.5546875,0.0,797.0693359375,1.0,279.4588623046875,283.439697265625,300.4341735839844,304.11865234375,293.1499938964844,293.1499938964844,279.75,39706.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654396891593933,1.0,0.0,0.0,3.3575050830841064,3.357527017593384,7.521884981542826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.537109375,0.0,1256.95849609375,1895.4371337890625,0.0,2160.45166015625,0.8445935249328613,1.0,0.0,3.0,1.0,0.0
17670240,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8951523303985596,0.3660726249217987,0.3309476971626282,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9106715321540833,0.3853863775730133,0.3659892082214355,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.787044107913971,0.2467868328094482,0.1740471273660659,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8252348899841309,0.2851557433605194,0.2718625664710998,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6253266334533691,0.1219473481178283,0.5596694946289062,284.9076232910156,284.95001220703125,303.3949279785156,297.41766357421875,300.27862548828125,297.216796875,284.9136657714844,1.0,0.4038364291191101,1.0,1.0,0.640921413898468,1.0,-2.043570280075073,1.0098129510879517,1.0337574481964111,0.5403345823287964,0.8196478486061096,0.8196478486061096,0.0,89.80609130859375,61.0,55943.5546875,0.0,797.0693359375,1.0,279.4588623046875,283.439697265625,300.4341735839844,304.11865234375,293.1499938964844,293.1499938964844,279.75,39706.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654396891593933,1.0,0.0,0.0,3.3575050830841064,3.357527017593384,7.521884981542826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.537109375,0.0,1256.95849609375,1895.4371337890625,0.0,2160.45166015625,0.8445935249328613,1.0,0.0,3.0,1.0,0.0
17670300,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9077360033988952,0.3658881783485412,0.3303436040878296,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9260590076446532,0.386456549167633,0.3666152358055115,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7987926006317139,0.2474496066570282,0.1742544323205948,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8362609148025513,0.2857048213481903,0.2720411717891693,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6332327723503113,0.1219977587461471,0.5586277842521667,285.02130126953125,284.95001220703125,303.4026794433594,297.412841796875,300.2825012207031,297.2186889648437,285.0279235839844,1.0,0.3993866145610809,1.0,1.0,0.6413297653198242,1.0,-2.0428061485290527,1.009119749069214,1.0336863994598389,0.5397621393203735,0.8989095687866211,0.8989095687866211,0.0,84.7420883178711,61.0,55475.69140625,0.0,778.7916870117188,1.0,279.6952514648437,283.556884765625,300.37872314453125,303.91729736328125,293.1499938964844,293.1499938964844,279.75,33811.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592141628265381,1.0,0.0,0.0,3.428213119506836,3.428234577178955,7.84203791681648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.59375,0.0,1284.755126953125,1895.4371337890625,0.0,2105.68359375,0.8563646078109741,1.0,0.0,3.0,1.0,0.0
17670360,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9246788620948792,0.3658384680747986,0.3300875127315521,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9447543025016784,0.3876400589942932,0.3674986958503723,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8127720952033997,0.248220220208168,0.1746168136596679,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8498534560203552,0.2863600254058838,0.2724228501319885,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.643069863319397,0.1221264600753784,0.5580728054046631,285.0033264160156,284.95001220703125,303.4103698730469,297.4079284667969,300.2872009277344,297.22216796875,284.9988098144531,1.0,0.3948340117931366,1.0,1.0,0.6417240500450134,1.0,-2.043785572052002,1.0093231201171875,1.0344624519348145,0.5397257208824158,0.9098865389823914,0.9098865389823914,0.0,79.34827423095703,49.0,55656.16796875,0.0,760.8566284179688,1.0,279.74090576171875,283.5214538574219,300.3884582519531,303.98114013671875,293.1499938964844,293.1499938964844,279.45001220703125,32585.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577429413795471,1.0,0.0,0.0,3.5218427181243896,3.521864891052246,8.276243192995025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.0478515625,0.0,1370.5589599609375,1895.4371337890625,0.0,2092.804931640625,0.8737209439277649,1.0,0.0,3.0,1.0,0.0
17670420,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9637413620948792,0.3646330237388611,0.3288334906101227,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9830055236816406,0.3892010748386383,0.3687266707420349,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.843252956867218,0.2491797506809234,0.1750704944133758,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8833669424057007,0.2870717048645019,0.2728113532066345,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6677629947662354,0.1221385076642036,0.5564205646514893,284.9089050292969,284.95001220703125,303.42559814453125,297.39801025390625,300.29119873046875,297.218994140625,284.9148864746094,1.0,0.3852716088294983,1.0,1.0,0.6425125598907471,1.0,-2.0427849292755127,1.0082086324691772,1.0345762968063354,0.5388579368591309,0.8188452124595642,0.8188452124595642,0.0,68.63044738769531,52.0,55804.34765625,0.0,722.7206420898438,1.0,279.4589538574219,283.4396667480469,300.41485595703125,304.0899963378906,293.1499938964844,293.1499938964844,279.75,39644.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652948498725891,1.0,0.0,0.0,3.3494131565093994,3.3494350910186768,7.485671176254982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9072265625,0.0,1248.7783203125,1895.4371337890625,0.0,2159.172119140625,0.8427823781967163,1.0,0.0,3.0,1.0,0.0
17670480,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9637413620948792,0.3646330237388611,0.3288334906101227,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9830055236816406,0.3892010748386383,0.3687266707420349,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.843252956867218,0.2491797506809234,0.1750704944133758,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8833669424057007,0.2870717048645019,0.2728113532066345,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6677629947662354,0.1221385076642036,0.5564205646514893,284.9089050292969,284.95001220703125,303.42559814453125,297.39801025390625,300.29119873046875,297.218994140625,284.9148864746094,1.0,0.3852716088294983,1.0,1.0,0.6425125598907471,1.0,-2.0427849292755127,1.0082086324691772,1.0345762968063354,0.5388579368591309,0.8188452124595642,0.8188452124595642,0.0,68.63044738769531,52.0,55804.34765625,0.0,722.7206420898438,1.0,279.4589538574219,283.4396667480469,300.41485595703125,304.0899963378906,293.1499938964844,293.1499938964844,279.75,39644.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652948498725891,1.0,0.0,0.0,3.3494131565093994,3.3494350910186768,7.485671176254982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.9072265625,0.0,1248.7783203125,1895.4371337890625,0.0,2159.172119140625,0.8427823781967163,1.0,0.0,3.0,1.0,0.0
17670540,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9834085702896118,0.3644931614398956,0.3282870650291443,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.3916864097118377,0.3685955107212066,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8627678155899048,0.2507190704345703,0.1758878082036972,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9045411944389344,0.2883241772651672,0.2736512720584869,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6834354400634766,0.1223954930901527,0.5562936663627625,285.0015869140625,284.95001220703125,303.4407958984375,297.3880310058594,300.2995300292969,297.22515869140625,284.99493408203125,1.0,0.3800935447216034,1.0,1.0,0.6433010697364807,1.0,-2.036146879196167,1.0040687322616575,1.0320780277252195,0.5369812846183777,0.9077972769737244,0.9077972769737244,0.0,63.36729049682617,55.0,55436.53125,0.0,701.61474609375,1.0,279.7407531738281,283.51617431640625,300.36920166015625,303.9541320800781,293.1499938964844,293.1499938964844,279.45001220703125,32545.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577091455459595,1.0,0.0,0.0,3.516268014907837,3.5162901878356934,8.250062251136114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.3837890625,0.0,1364.51025390625,1895.4371337890625,0.0,2092.509765625,0.872383713722229,1.0,0.0,3.0,1.0,0.0
17670600,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9834085702896118,0.3644931614398956,0.3282870650291443,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.3916864097118377,0.3685955107212066,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8627678155899048,0.2507190704345703,0.1758878082036972,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9045411944389344,0.2883241772651672,0.2736512720584869,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6834354400634766,0.1223954930901527,0.5562936663627625,285.0015869140625,284.95001220703125,303.4407958984375,297.3880310058594,300.2995300292969,297.22515869140625,284.99493408203125,1.0,0.3800935447216034,1.0,1.0,0.6433010697364807,1.0,-2.036146879196167,1.0040687322616575,1.0320780277252195,0.5369812846183777,0.9077972769737244,0.9077972769737244,0.0,63.36729049682617,55.0,55436.53125,0.0,701.61474609375,1.0,279.7407531738281,283.51617431640625,300.36920166015625,303.9541320800781,293.1499938964844,293.1499938964844,279.45001220703125,32545.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577091455459595,1.0,0.0,0.0,3.516268014907837,3.5162901878356934,8.250062251136114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.3837890625,0.0,1364.51025390625,1895.4371337890625,0.0,2092.509765625,0.872383713722229,1.0,0.0,3.0,1.0,0.0
17670660,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9912234544754028,0.3632743060588836,0.3273448348045349,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.3950954675674438,0.357206791639328,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8731393814086914,0.2516928315162658,0.1766047328710556,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.916025936603546,0.288999080657959,0.2743472754955292,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6911823153495789,0.1224124729633331,0.5562795996665955,284.906494140625,284.95001220703125,303.4560852050781,297.3780822753906,300.3096008300781,297.2338256835937,284.9126281738281,1.0,0.3773677051067352,1.0,1.0,0.6440669894218445,1.0,-2.0306828022003174,1.0008630752563477,1.0298197269439695,0.5342051386833191,0.8125088214874268,0.8125088214874268,0.0,60.97148132324219,58.0,55367.640625,0.0,686.2567138671875,1.0,279.4590759277344,283.4418334960937,300.3913879394531,304.04180908203125,293.1499938964844,293.1499938964844,279.75,40003.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646012306213379,1.0,0.0,0.0,3.3217761516571045,3.3217978477478027,7.362648375419667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.9609375,0.0,1225.0069580078125,1895.4371337890625,0.0,2153.05029296875,0.8371854424476624,1.0,0.0,3.0,1.0,0.0
17670720,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9912234544754028,0.3632743060588836,0.3273448348045349,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.3950954675674438,0.357206791639328,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8731393814086914,0.2516928315162658,0.1766047328710556,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.916025936603546,0.288999080657959,0.2743472754955292,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6911823153495789,0.1224124729633331,0.5562795996665955,284.906494140625,284.95001220703125,303.4560852050781,297.3780822753906,300.3096008300781,297.2338256835937,284.9126281738281,1.0,0.3773677051067352,1.0,1.0,0.6440669894218445,1.0,-2.0306828022003174,1.0008630752563477,1.0298197269439695,0.5342051386833191,0.8125088214874268,0.8125088214874268,0.0,60.97148132324219,58.0,55367.640625,0.0,686.2567138671875,1.0,279.4590759277344,283.4418334960937,300.3913879394531,304.04180908203125,293.1499938964844,293.1499938964844,279.75,40003.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646012306213379,1.0,0.0,0.0,3.3217761516571045,3.3217978477478027,7.362648375419667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.9609375,0.0,1225.0069580078125,1895.4371337890625,0.0,2153.05029296875,0.8371854424476624,1.0,0.0,3.0,1.0,0.0
17670780,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9939637184143066,0.363134890794754,0.3269516825675964,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.399708479642868,0.3529811501502991,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8782556056976318,0.2532518208026886,0.1775537580251693,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9214854836463928,0.2902180850505829,0.2753161787986755,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6944016814231873,0.1226709634065628,0.5569195747375488,284.9978942871094,284.95001220703125,303.4715881347656,297.3682556152344,300.3255920410156,297.2538757324219,284.993408203125,1.0,0.376369833946228,1.0,1.0,0.6448329091072083,1.0,-2.028202533721924,0.9990413188934326,1.0291612148284912,0.5328732132911682,0.8973143100738525,0.8973143100738525,0.0,60.10366821289063,61.0,55023.77734375,0.0,681.2608642578125,1.0,279.7404479980469,283.51971435546875,300.34539794921875,303.8988037109375,293.1499938964844,293.1499938964844,280.04998779296875,32768.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561671137809753,1.0,0.0,0.0,3.482763767242432,3.48278546333313,8.093592214208911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.107421875,0.0,1331.8782958984375,1895.4371337890625,0.0,2079.038818359375,0.8650574088096619,1.0,0.0,3.0,1.0,0.0
17670840,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9939637184143066,0.363134890794754,0.3269516825675964,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.399708479642868,0.3529811501502991,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8782556056976318,0.2532518208026886,0.1775537580251693,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9214854836463928,0.2902180850505829,0.2753161787986755,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6944016814231873,0.1226709634065628,0.5569195747375488,284.9978942871094,284.95001220703125,303.4715881347656,297.3682556152344,300.3255920410156,297.2538757324219,284.993408203125,1.0,0.376369833946228,1.0,1.0,0.6448329091072083,1.0,-2.028202533721924,0.9990413188934326,1.0291612148284912,0.5328732132911682,0.8973143100738525,0.8973143100738525,0.0,60.10366821289063,61.0,55023.77734375,0.0,681.2608642578125,1.0,279.7404479980469,283.51971435546875,300.34539794921875,303.8988037109375,293.1499938964844,293.1499938964844,280.04998779296875,32768.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561671137809753,1.0,0.0,0.0,3.482763767242432,3.48278546333313,8.093592214208911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.107421875,0.0,1331.8782958984375,1895.4371337890625,0.0,2079.038818359375,0.8650574088096619,1.0,0.0,3.0,1.0,0.0
17670900,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.9944843053817748,0.363129049539566,0.3268831968307495,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9990000128746032,0.4020591378211975,0.3521764874458313,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.879869818687439,0.2540988624095917,0.1781086027622223,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.923069417476654,0.2908928990364074,0.2759061753749847,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6952667236328125,0.1228535994887352,0.5575978755950928,285.0917663574219,284.95001220703125,303.4794616699219,297.3634338378906,300.3336181640625,297.2637023925781,285.0990600585937,1.0,0.3764546513557434,1.0,1.0,0.6452158689498901,1.0,-2.029341459274292,0.9993411302566528,1.0300003290176392,0.532909631729126,0.9877023100852966,0.9877023100852966,0.0,59.98087692260742,61.0,54503.5390625,0.0,681.7526245117188,1.0,279.995849609375,283.6333923339844,300.3240661621094,303.771240234375,293.1499938964844,293.1499938964844,280.04998779296875,30706.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751352071762085,1.0,0.0,0.0,3.574791431427002,3.574813842773437,8.526969850208843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.748046875,0.0,1412.2999267578125,1895.4371337890625,0.0,2037.1597900390625,0.8860224485397339,1.0,0.0,3.0,1.0,0.0
17670960,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9946801662445068,0.3632072806358337,0.3269697725772857,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9990000128746032,0.4043900668621063,0.351993978023529,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.881093442440033,0.25501349568367,0.1787444949150085,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9241617918014526,0.2916341125965118,0.276602953672409,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6958298683166504,0.1230832263827323,0.5585792064666748,285.07501220703125,284.95001220703125,303.4874267578125,297.35870361328125,300.34185791015625,297.27349853515625,285.0700988769531,1.0,0.3768783211708069,1.0,1.0,0.6455423831939697,1.0,-2.032003402709961,1.0004560947418213,1.0315473079681396,0.5334275364875793,1.0,1.0,0.0,60.01471328735352,64.0,54778.46484375,0.0,684.013427734375,1.0,280.0412902832031,283.5952453613281,300.3485107421875,303.8726806640625,293.1499938964844,293.1499938964844,279.75,30658.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516406774520874,1.0,0.0,0.0,3.688915252685547,3.688938617706299,9.080100085157028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.5732421875,0.0,1536.50439453125,1895.4371337890625,0.0,2039.661865234375,0.9099732041358948,1.0,0.0,3.0,1.0,0.0
17671020,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9915840029716492,0.3618155121803283,0.326141357421875,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.4074208736419678,0.3553999066352844,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8796430230140686,0.2559551894664764,0.179602637887001,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.921779215335846,0.2922112047672272,0.2774305641651153,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6938473582267761,0.1231170892715454,0.5594789385795593,284.87774658203125,284.95001220703125,303.5036926269531,297.3495178222656,300.3490905761719,297.2744140625,284.8826599121094,1.0,0.3784748315811157,1.0,1.0,0.6461955308914185,1.0,-2.0382041931152344,1.0031287670135498,1.0350754261016846,0.5347634553909302,0.8743526935577393,0.8743526935577393,0.0,60.8195915222168,67.0,55559.43359375,0.0,691.8190307617188,1.0,279.75750732421875,283.3987121582031,300.3852233886719,304.0447998046875,293.1499938964844,293.1499938964844,280.04998779296875,38066.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633208632469177,1.0,0.0,0.0,3.642594337463379,3.6426186561584473,8.853498343341926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6259765625,0.0,1540.37451171875,1895.4371337890625,0.0,2141.76318359375,0.9048198461532592,1.0,0.0,3.0,1.0,0.0
17671080,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9915840029716492,0.3618155121803283,0.326141357421875,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.4074208736419678,0.3553999066352844,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8796430230140686,0.2559551894664764,0.179602637887001,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.921779215335846,0.2922112047672272,0.2774305641651153,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6938473582267761,0.1231170892715454,0.5594789385795593,284.87774658203125,284.95001220703125,303.5036926269531,297.3495178222656,300.3490905761719,297.2744140625,284.8826599121094,1.0,0.3784748315811157,1.0,1.0,0.6461955308914185,1.0,-2.0382041931152344,1.0031287670135498,1.0350754261016846,0.5347634553909302,0.8743526935577393,0.8743526935577393,0.0,60.8195915222168,67.0,55559.43359375,0.0,691.8190307617188,1.0,279.75750732421875,283.3987121582031,300.3852233886719,304.0447998046875,293.1499938964844,293.1499938964844,280.04998779296875,38066.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633208632469177,1.0,0.0,0.0,3.642594337463379,3.6426186561584473,8.853498343341926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6259765625,0.0,1540.37451171875,1895.4371337890625,0.0,2141.76318359375,0.9048198461532592,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9870337843894958,0.3616215884685516,0.3256124258041382,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.4101306200027466,0.3609480559825897,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8765732645988464,0.2575073540210724,0.1805379986763,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.91739022731781,0.2933321595191955,0.2783002853393554,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6902962923049927,0.1233076155185699,0.5600862503051758,285.0296630859375,284.95001220703125,303.5205993652344,297.3407897949219,300.3573913574219,297.2762756347656,285.02618408203125,1.0,0.3808597922325134,1.0,1.0,0.6468486189842224,1.0,-2.0471253395080566,1.0071978569030762,1.0399274826049805,0.5368472933769226,1.0,1.0,0.0,62.11238861083984,70.0,55287.01953125,0.0,703.59765625,1.0,280.04327392578125,283.53814697265625,300.3287353515625,303.8954772949219,293.1499938964844,293.1499938964844,279.75,32306.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568554282188416,1.0,0.0,0.0,3.784451961517334,3.784476757049561,9.556509894537155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.3408203125,0.0,1659.30419921875,1895.4371337890625,0.0,2085.048583984375,0.9327682852745056,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9870337843894958,0.3616215884685516,0.3256124258041382,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.4101306200027466,0.3609480559825897,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8765732645988464,0.2575073540210724,0.1805379986763,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.91739022731781,0.2933321595191955,0.2783002853393554,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6902962923049927,0.1233076155185699,0.5600862503051758,285.0296630859375,284.95001220703125,303.5205993652344,297.3407897949219,300.3573913574219,297.2762756347656,285.02618408203125,1.0,0.3808597922325134,1.0,1.0,0.6468486189842224,1.0,-2.0471253395080566,1.0071978569030762,1.0399274826049805,0.5368472933769226,1.0,1.0,0.0,62.11238861083984,70.0,55287.01953125,0.0,703.59765625,1.0,280.04327392578125,283.53814697265625,300.3287353515625,303.8954772949219,293.1499938964844,293.1499938964844,279.75,32306.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568554282188416,1.0,0.0,0.0,3.784451961517334,3.784476757049561,9.556509894537155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.3408203125,0.0,1659.30419921875,1895.4371337890625,0.0,2085.048583984375,0.9327682852745056,1.0,0.0,3.0,1.0,0.0
17671260,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9806793332099916,0.3604469001293182,0.3249454200267792,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.4115056991577148,0.368440717458725,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8719986081123352,0.2585496604442596,0.1814536452293396,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9113097190856934,0.2939409911632538,0.27913498878479,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6855065822601318,0.1232630833983421,0.5606505870819092,284.8753967285156,284.95001220703125,303.5381774902344,297.3326721191406,300.3589172363281,297.2655334472656,284.8823547363281,1.0,0.3838866949081421,1.0,1.0,0.6478368639945984,1.0,-2.058103084564209,1.0120667219161987,1.0460363626480105,0.5393338799476624,0.8734935522079468,0.8734935522079468,0.0,63.86041259765625,73.0,55995.1015625,0.0,718.771240234375,1.0,279.75634765625,283.38702392578125,300.36065673828125,304.0443725585937,293.1499938964844,293.1499938964844,280.04998779296875,39248.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666159868240356,1.0,0.0,0.0,3.680264949798584,3.6802897453308105,9.037565291691864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.7470703125,0.0,1591.6082763671875,1895.4371337890625,0.0,2170.84765625,0.9144275188446044,1.0,0.0,3.0,1.0,0.0
17671320,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9806793332099916,0.3604469001293182,0.3249454200267792,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.4115056991577148,0.368440717458725,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8719986081123352,0.2585496604442596,0.1814536452293396,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9113097190856934,0.2939409911632538,0.27913498878479,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6855065822601318,0.1232630833983421,0.5606505870819092,284.8753967285156,284.95001220703125,303.5381774902344,297.3326721191406,300.3589172363281,297.2655334472656,284.8823547363281,1.0,0.3838866949081421,1.0,1.0,0.6478368639945984,1.0,-2.058103084564209,1.0120667219161987,1.0460363626480105,0.5393338799476624,0.8734935522079468,0.8734935522079468,0.0,63.86041259765625,73.0,55995.1015625,0.0,718.771240234375,1.0,279.75634765625,283.38702392578125,300.36065673828125,304.0443725585937,293.1499938964844,293.1499938964844,280.04998779296875,39248.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666159868240356,1.0,0.0,0.0,3.680264949798584,3.6802897453308105,9.037565291691864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.7470703125,0.0,1591.6082763671875,1895.4371337890625,0.0,2170.84765625,0.9144275188446044,1.0,0.0,3.0,1.0,0.0
17671380,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9737935662269592,0.3605041801929474,0.3246804773807525,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.4128861427307129,0.3767334818840027,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8672265410423279,0.2602769136428833,0.1825274229049682,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9051396250724792,0.2951874732971191,0.2801409959793091,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6803748607635498,0.1234462782740593,0.5612914562225342,285.04119873046875,284.95001220703125,303.556640625,297.3252258300781,300.3636169433594,297.259765625,285.0389709472656,1.0,0.3873678147792816,1.0,1.0,0.6488251090049744,1.0,-2.071008443832397,1.0179215669631958,1.053086757659912,0.5423277020454407,1.0,1.0,0.0,65.85025787353516,76.0,55757.73828125,0.0,736.5732421875,1.0,280.0433959960937,283.5388488769531,300.3105773925781,303.9039306640625,293.1499938964844,293.1499938964844,279.75,32751.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596024870872498,1.0,0.0,0.0,3.814460515975952,3.814485549926758,9.708666084407014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.6220703125,0.0,1698.5482177734375,1895.4371337890625,0.0,2109.0869140625,0.939892828464508,1.0,0.0,3.0,1.0,0.0
17671440,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9737935662269592,0.3605041801929474,0.3246804773807525,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.4128861427307129,0.3767334818840027,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8672265410423279,0.2602769136428833,0.1825274229049682,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9051396250724792,0.2951874732971191,0.2801409959793091,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6803748607635498,0.1234462782740593,0.5612914562225342,285.04119873046875,284.95001220703125,303.556640625,297.3252258300781,300.3636169433594,297.259765625,285.0389709472656,1.0,0.3873678147792816,1.0,1.0,0.6488251090049744,1.0,-2.071008443832397,1.0179215669631958,1.053086757659912,0.5423277020454407,1.0,1.0,0.0,65.85025787353516,76.0,55757.73828125,0.0,736.5732421875,1.0,280.0433959960937,283.5388488769531,300.3105773925781,303.9039306640625,293.1499938964844,293.1499938964844,279.75,32751.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596024870872498,1.0,0.0,0.0,3.814460515975952,3.814485549926758,9.708666084407014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.6220703125,0.0,1698.5482177734375,1895.4371337890625,0.0,2109.0869140625,0.939892828464508,1.0,0.0,3.0,1.0,0.0
17671500,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9702839255332948,0.3601581752300262,0.3246811926364898,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.4131873250007629,0.3810116350650787,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8649467825889587,0.2609645128250122,0.1831486225128173,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9022842645645142,0.2956452965736389,0.2807606160640716,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6779245138168335,0.1234828829765319,0.5619245767593384,284.8888244628906,284.95001220703125,303.56622314453125,297.3218078613281,300.36444091796875,297.2536315917969,284.8754577636719,1.0,0.3892754316329956,1.0,1.0,0.6493192315101624,1.0,-2.078398466110229,1.0213216543197632,1.0570768117904663,0.5441166162490845,0.9174190163612366,0.9174190163612366,0.0,66.91248321533203,76.0,56760.83203125,0.0,746.585693359375,1.0,279.7942199707031,283.35675048828125,300.3642272949219,304.1336975097656,293.1499938964844,293.1499938964844,279.75,35628.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670029401779175,1.0,0.0,0.0,3.821820735931397,3.82184648513794,9.746167961566243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.1181640625,0.0,1729.952392578125,1895.4371337890625,0.0,2174.270751953125,0.9417656660079956,1.0,0.0,3.0,1.0,0.0
17671560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9654528498649596,0.3594757616519928,0.3241901695728302,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.4130255877971649,0.3862235248088836,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8616884350776672,0.2614385485649109,0.1835532635450363,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.898441731929779,0.2958792746067047,0.2810884416103363,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6746788024902344,0.1233980655670166,0.561939001083374,284.8824157714844,284.95001220703125,303.5760498046875,297.318603515625,300.3628845214844,297.242919921875,284.8884582519531,1.0,0.3912225365638733,1.0,1.0,0.6499196887016296,1.0,-2.084965705871582,1.02423095703125,1.0607348680496216,0.5455971956253052,0.8875176310539246,0.8875176310539246,0.0,68.15596771240234,79.0,56614.41796875,0.0,756.6018676757812,1.0,279.7563781738281,283.3773193359375,300.34747314453125,304.068115234375,293.1499938964844,293.1499938964844,280.04998779296875,38808.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694931030273438,1.0,0.0,0.0,3.73142409324646,3.731449604034424,9.290573643738752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.619140625,0.0,1647.1375732421875,1895.4371337890625,0.0,2196.338134765625,0.9253391623497008,1.0,0.0,3.0,1.0,0.0
17671620,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9542975425720216,0.3595706224441528,0.3240143656730652,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9955598711967468,0.4134895503520965,0.3917619287967682,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8542320132255554,0.2632218897342682,0.1847049295902252,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8895587921142578,0.2971418797969818,0.2821634709835052,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6672669649124146,0.1235492974519729,0.562666654586792,285.0502319335937,284.95001220703125,303.5965881347656,297.3128967285156,300.36627197265625,297.2337646484375,285.0492553710937,1.0,0.395104169845581,1.0,1.0,0.6511205434799194,1.0,-2.095069646835327,1.0284950733184814,1.0665745735168457,0.5476949214935303,1.0,1.0,0.0,71.1260986328125,82.0,56239.1640625,0.0,775.85546875,1.0,280.0431823730469,283.5369873046875,300.29949951171875,303.9261474609375,293.1499938964844,293.1499938964844,279.75,33384.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762789249420166,1.0,0.0,0.0,3.847461938858032,3.847487449645996,9.877384172796155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.4130859375,0.0,1743.5228271484375,1895.4371337890625,0.0,2137.08203125,0.9478164315223694,1.0,0.0,3.0,1.0,0.0
17671680,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9542975425720216,0.3595706224441528,0.3240143656730652,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9955598711967468,0.4134895503520965,0.3917619287967682,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8542320132255554,0.2632218897342682,0.1847049295902252,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8895587921142578,0.2971418797969818,0.2821634709835052,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6672669649124146,0.1235492974519729,0.562666654586792,285.0502319335937,284.95001220703125,303.5965881347656,297.3128967285156,300.36627197265625,297.2337646484375,285.0492553710937,1.0,0.395104169845581,1.0,1.0,0.6511205434799194,1.0,-2.095069646835327,1.0284950733184814,1.0665745735168457,0.5476949214935303,1.0,1.0,0.0,71.1260986328125,82.0,56239.1640625,0.0,775.85546875,1.0,280.0431823730469,283.5369873046875,300.29949951171875,303.9261474609375,293.1499938964844,293.1499938964844,279.75,33384.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762789249420166,1.0,0.0,0.0,3.847461938858032,3.847487449645996,9.877384172796155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.4130859375,0.0,1743.5228271484375,1895.4371337890625,0.0,2137.08203125,0.9478164315223694,1.0,0.0,3.0,1.0,0.0
17671740,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9398183822631836,0.3585356175899505,0.3235925734043121,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9856650829315186,0.4140469431877136,0.3925098478794098,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8449816107749939,0.2643941342830658,0.1857945621013641,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8786336779594421,0.2978048324584961,0.2831608653068542,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6584876179695129,0.1234549805521965,0.5634202361106873,284.87939453125,284.95001220703125,303.61834716796875,297.3081970214844,300.3689270019531,297.2228698730469,284.8836364746094,1.0,0.3986693322658539,1.0,1.0,0.6523213982582092,1.0,-2.098766803741455,1.0294981002807615,1.0692687034606934,0.5479766726493835,0.8937943577766418,0.8937943577766418,0.0,74.74678802490234,85.0,56951.37890625,0.0,792.055908203125,1.0,279.7567749023437,283.36187744140625,300.3339538574219,304.0799865722656,293.1499938964844,293.1499938964844,280.04998779296875,38786.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720649242401123,1.0,0.0,0.0,3.77166485786438,3.771690607070923,9.492038657299418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2138671875,0.0,1694.3331298828125,1895.4371337890625,0.0,2219.19677734375,0.934146761894226,1.0,0.0,3.0,1.0,0.0
17671800,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9398183822631836,0.3585356175899505,0.3235925734043121,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9856650829315186,0.4140469431877136,0.3925098478794098,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8449816107749939,0.2643941342830658,0.1857945621013641,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8786336779594421,0.2978048324584961,0.2831608653068542,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6584876179695129,0.1234549805521965,0.5634202361106873,284.87939453125,284.95001220703125,303.61834716796875,297.3081970214844,300.3689270019531,297.2228698730469,284.8836364746094,1.0,0.3986693322658539,1.0,1.0,0.6523213982582092,1.0,-2.098766803741455,1.0294981002807615,1.0692687034606934,0.5479766726493835,0.8937943577766418,0.8937943577766418,0.0,74.74678802490234,85.0,56951.37890625,0.0,792.055908203125,1.0,279.7567749023437,283.36187744140625,300.3339538574219,304.0799865722656,293.1499938964844,293.1499938964844,280.04998779296875,38786.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720649242401123,1.0,0.0,0.0,3.77166485786438,3.771690607070923,9.492038657299418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2138671875,0.0,1694.3331298828125,1895.4371337890625,0.0,2219.19677734375,0.934146761894226,1.0,0.0,3.0,1.0,0.0
17671860,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9278287291526794,0.3585979044437408,0.3233852982521057,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9773746728897096,0.4158640503883362,0.3939515650272369,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8379836082458496,0.2661811113357544,0.1869495809078216,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8701033592224121,0.2990179359912872,0.2841928601264953,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6515389084815979,0.1235740631818771,0.5640212893486023,285.0472106933594,284.95001220703125,303.6414489746094,297.3046569824219,300.3793029785156,297.2251892089844,285.0463256835937,1.0,0.4020507335662842,1.0,1.0,0.6534680128097534,1.0,-2.1035923957824707,1.0311453342437744,1.0724470615386963,0.5485161542892456,1.0,1.0,0.0,77.97071838378906,88.0,56388.0,0.0,807.85498046875,1.0,280.0437927246094,283.5275573730469,300.285888671875,303.9223937988281,293.1499938964844,293.1499938964844,279.75,33710.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643150687217712,1.0,0.0,0.0,3.868928194046021,3.868953943252564,9.987909379560731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.2978515625,0.0,1772.4898681640625,1895.4371337890625,0.0,2150.526123046875,0.9527282118797302,1.0,0.0,3.0,1.0,0.0
