time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671920,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9278287291526794,0.3585979044437408,0.3233852982521057,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9773746728897096,0.4158640503883362,0.3939515650272369,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8379836082458496,0.2661811113357544,0.1869495809078216,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8701033592224121,0.2990179359912872,0.2841928601264953,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6515389084815979,0.1235740631818771,0.5640212893486023,285.0472106933594,284.95001220703125,303.6414489746094,297.3046569824219,300.3793029785156,297.2251892089844,285.0463256835937,1.0,0.4020507335662842,1.0,1.0,0.6534680128097534,1.0,-2.1035923957824707,1.0311453342437744,1.0724470615386963,0.5485161542892456,1.0,1.0,0.0,77.97071838378906,88.0,56388.0,0.0,807.85498046875,1.0,280.0437927246094,283.5275573730469,300.285888671875,303.9223937988281,293.1499938964844,293.1499938964844,279.75,33710.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643150687217712,1.0,0.0,0.0,3.868928194046021,3.868953943252564,9.987909379560731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.2978515625,0.0,1772.4898681640625,1895.4371337890625,0.0,2150.526123046875,0.9527282118797302,1.0,0.0,3.0,1.0,0.0
17671980,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.916428804397583,0.357635498046875,0.3230020403861999,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9691109657287598,0.4170695543289184,0.3954836130142212,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8315324783325195,0.2674203813076019,0.1880689561367035,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8622336387634277,0.2996912896633148,0.2851802706718445,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6452472805976868,0.1234982386231422,0.564747154712677,284.8808288574219,284.95001220703125,303.6660461425781,297.3023376464844,300.38641357421875,297.219970703125,284.88507080078125,1.0,0.405398428440094,1.0,1.0,0.6546146273612976,1.0,-2.1083791255950928,1.0327550172805786,1.0756239891052246,0.5491496920585632,0.897563099861145,0.897563099861145,0.0,81.21803283691406,91.0,57127.2265625,0.0,823.769287109375,1.0,279.75665283203125,283.35601806640625,300.3252868652344,304.0802307128906,293.1499938964844,293.1499938964844,280.04998779296875,38821.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730053663253784,1.0,0.0,0.0,3.789352416992188,3.7893784046173096,9.581274298398057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.52734375,0.0,1715.71826171875,1895.4371337890625,0.0,2227.57275390625,0.9381732940673828,1.0,0.0,3.0,1.0,0.0
17672040,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.916428804397583,0.357635498046875,0.3230020403861999,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9691109657287598,0.4170695543289184,0.3954836130142212,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8315324783325195,0.2674203813076019,0.1880689561367035,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8622336387634277,0.2996912896633148,0.2851802706718445,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6452472805976868,0.1234982386231422,0.564747154712677,284.8808288574219,284.95001220703125,303.6660461425781,297.3023376464844,300.38641357421875,297.219970703125,284.88507080078125,1.0,0.405398428440094,1.0,1.0,0.6546146273612976,1.0,-2.1083791255950928,1.0327550172805786,1.0756239891052246,0.5491496920585632,0.897563099861145,0.897563099861145,0.0,81.21803283691406,91.0,57127.2265625,0.0,823.769287109375,1.0,279.75665283203125,283.35601806640625,300.3252868652344,304.0802307128906,293.1499938964844,293.1499938964844,280.04998779296875,38821.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730053663253784,1.0,0.0,0.0,3.789352416992188,3.7893784046173096,9.581274298398057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.52734375,0.0,1715.71826171875,1895.4371337890625,0.0,2227.57275390625,0.9381732940673828,1.0,0.0,3.0,1.0,0.0
17672100,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.910836398601532,0.3575376570224762,0.322683185338974,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9647480845451356,0.4179556667804718,0.3961441814899444,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.828276515007019,0.2682441174983978,0.188557967543602,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8582863211631775,0.3001926243305206,0.2855516374111175,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6420899629592896,0.1235134452581405,0.5647957921028137,285.0342102050781,284.95001220703125,303.6789245605469,297.3016662597656,300.391845703125,297.2203369140625,285.04473876953125,1.0,0.4069895446300506,1.0,1.0,0.6551879048347473,1.0,-2.1098780632019043,1.0331206321716309,1.076757550239563,0.5491577982902527,0.9997954964637756,0.9997954964637756,0.0,82.87391662597656,91.0,56437.84765625,0.0,831.0650024414062,1.0,280.0053100585937,283.5248413085937,300.269287109375,303.8636169433594,293.1499938964844,293.1499938964844,280.04998779296875,34505.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667105197906494,1.0,0.0,0.0,3.822223901748657,3.822249412536621,9.748224556460627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.599609375,0.0,1721.6378173828125,1895.4371337890625,0.0,2171.68359375,0.9448891282081604,1.0,0.0,3.0,1.0,0.0
17672160,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9071347117424012,0.3577734231948852,0.3228547871112823,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9618032574653624,0.4191295504570007,0.397211879491806,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8262608647346497,0.269292950630188,0.1892745494842529,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8556751608848572,0.3009231686592102,0.2862173914909363,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6399272680282593,0.1236460357904434,0.5654334425926208,285.0531311035156,284.95001220703125,303.6922607421875,297.3013610839844,300.39959716796875,297.2245483398437,285.0528564453125,1.0,0.4086495637893677,1.0,1.0,0.6557178497314453,1.0,-2.113790273666382,1.0347418785095217,1.0790483951568604,0.5498891472816467,1.0,1.0,0.0,84.24808502197266,94.0,56555.4140625,0.0,839.54052734375,1.0,280.04364013671875,283.527099609375,300.2816162109375,303.9269714355469,293.1499938964844,293.1499938964844,279.75,33907.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651205062866211,1.0,0.0,0.0,3.880298137664795,3.880324125289917,1.0046700253951713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.2470703125,0.0,1788.1534423828125,1895.4371337890625,0.0,2157.633056640625,0.9555091857910156,1.0,0.0,3.0,1.0,0.0
17672220,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8985656499862671,0.3568986356258392,0.3225543200969696,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9543068408966064,0.4204415678977966,0.3988718092441559,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.821103572845459,0.2706200778484344,0.1904564201831817,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8493821620941162,0.3016277253627777,0.2872340381145477,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6349054574966431,0.1236016824841499,0.566284716129303,284.883056640625,284.95001220703125,303.7201843261719,297.3018493652344,300.4091491699219,297.220458984375,284.8876342773437,1.0,0.4119210839271545,1.0,1.0,0.6567776799201965,1.0,-2.119091033935547,1.0366854667663574,1.0824055671691897,0.5507296323776245,0.90357768535614,0.90357768535614,0.0,87.37718963623047,97.0,57347.26953125,0.0,855.6414794921875,1.0,279.75567626953125,283.3504943847656,300.3254699707031,304.093017578125,293.1499938964844,293.1499938964844,279.45001220703125,38662.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738171219825745,1.0,0.0,0.0,3.808211088180542,3.808237075805664,9.67687924458005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.7783203125,0.0,1737.195068359375,1895.4371337890625,0.0,2234.8095703125,0.9423030614852904,1.0,0.0,3.0,1.0,0.0
17672280,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8985656499862671,0.3568986356258392,0.3225543200969696,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9543068408966064,0.4204415678977966,0.3988718092441559,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.821103572845459,0.2706200778484344,0.1904564201831817,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8493821620941162,0.3016277253627777,0.2872340381145477,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6349054574966431,0.1236016824841499,0.566284716129303,284.883056640625,284.95001220703125,303.7201843261719,297.3018493652344,300.4091491699219,297.220458984375,284.8876342773437,1.0,0.4119210839271545,1.0,1.0,0.6567776799201965,1.0,-2.119091033935547,1.0366854667663574,1.0824055671691897,0.5507296323776245,0.90357768535614,0.90357768535614,0.0,87.37718963623047,97.0,57347.26953125,0.0,855.6414794921875,1.0,279.75567626953125,283.3504943847656,300.3254699707031,304.093017578125,293.1499938964844,293.1499938964844,279.45001220703125,38662.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738171219825745,1.0,0.0,0.0,3.808211088180542,3.808237075805664,9.67687924458005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.7783203125,0.0,1737.195068359375,1895.4371337890625,0.0,2234.8095703125,0.9423030614852904,1.0,0.0,3.0,1.0,0.0
17672340,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8889544010162354,0.3558378219604492,0.3216146230697632,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.94528329372406,0.4214973151683807,0.3999243080615997,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8149264454841614,0.2717711925506592,0.1913112103939056,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8421947360038757,0.3020631372928619,0.2877407371997833,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6291486620903015,0.1233803257346153,0.5659199357032776,284.8844909667969,284.95001220703125,303.75,297.3039245605469,300.418212890625,297.2138366699219,284.8915100097656,1.0,0.4149356186389923,1.0,1.0,0.6578375101089478,1.0,-2.120423078536988,1.0366307497024536,1.0837924480438232,0.5503838062286377,0.8307687044143677,0.8307687044143677,0.0,90.8127899169922,100.0,57349.65625,0.0,869.267333984375,1.0,279.4576416015625,283.3550109863281,300.30767822265625,304.0806884765625,293.1499938964844,293.1499938964844,279.75,42105.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772542834281921,1.0,0.0,0.0,3.5146281719207764,3.5146520137786865,8.242369062827493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3564453125,0.0,1431.6998291015625,1895.4371337890625,0.0,2265.5234375,0.8817965984344482,1.0,0.0,3.0,1.0,0.0
17672400,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8889544010162354,0.3558378219604492,0.3216146230697632,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.94528329372406,0.4214973151683807,0.3999243080615997,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8149264454841614,0.2717711925506592,0.1913112103939056,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8421947360038757,0.3020631372928619,0.2877407371997833,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6291486620903015,0.1233803257346153,0.5659199357032776,284.8844909667969,284.95001220703125,303.75,297.3039245605469,300.418212890625,297.2138366699219,284.8915100097656,1.0,0.4149356186389923,1.0,1.0,0.6578375101089478,1.0,-2.120423078536988,1.0366307497024536,1.0837924480438232,0.5503838062286377,0.8307687044143677,0.8307687044143677,0.0,90.8127899169922,100.0,57349.65625,0.0,869.267333984375,1.0,279.4576416015625,283.3550109863281,300.30767822265625,304.0806884765625,293.1499938964844,293.1499938964844,279.75,42105.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772542834281921,1.0,0.0,0.0,3.5146281719207764,3.5146520137786865,8.242369062827493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3564453125,0.0,1431.6998291015625,1895.4371337890625,0.0,2265.5234375,0.8817965984344482,1.0,0.0,3.0,1.0,0.0
17672460,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8959950804710388,0.3604547679424286,0.3246231973171234,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9544513821601868,0.4281535446643829,0.4049607813358307,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8233713507652283,0.2783261835575104,0.1949986964464187,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8498932719230652,0.3079066574573517,0.2920417189598083,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6377753019332886,0.1285108029842376,0.5829393863677979,285.0523986816406,284.95001220703125,303.78131103515625,297.30908203125,300.4583740234375,297.26171875,285.051513671875,1.0,0.4195769727230072,1.0,1.0,0.6589230298995972,1.0,-2.1600875854492188,1.056131362915039,1.10395610332489,0.5605822205543518,0.975655436515808,0.975655436515808,0.0,90.22138214111328,103.0,57877.16796875,0.0,904.232177734375,1.0,279.74237060546875,283.4966125488281,300.28472900390625,303.9864196777344,293.1499938964844,293.1499938964844,279.45001220703125,32082.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680310010910034,1.0,0.0,0.0,3.686539649963379,3.686563491821289,9.068409667634114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.0234375,0.0,1544.6002197265625,1895.4371337890625,0.0,2183.37353515625,0.9107100963592528,1.0,0.0,3.0,1.0,0.0
17672520,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8959950804710388,0.3604547679424286,0.3246231973171234,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9544513821601868,0.4281535446643829,0.4049607813358307,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8233713507652283,0.2783261835575104,0.1949986964464187,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8498932719230652,0.3079066574573517,0.2920417189598083,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6377753019332886,0.1285108029842376,0.5829393863677979,285.0523986816406,284.95001220703125,303.78131103515625,297.30908203125,300.4583740234375,297.26171875,285.051513671875,1.0,0.4195769727230072,1.0,1.0,0.6589230298995972,1.0,-2.1600875854492188,1.056131362915039,1.10395610332489,0.5605822205543518,0.975655436515808,0.975655436515808,0.0,90.22138214111328,103.0,57877.16796875,0.0,904.232177734375,1.0,279.74237060546875,283.4966125488281,300.28472900390625,303.9864196777344,293.1499938964844,293.1499938964844,279.45001220703125,32082.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680310010910034,1.0,0.0,0.0,3.686539649963379,3.686563491821289,9.068409667634114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.0234375,0.0,1544.6002197265625,1895.4371337890625,0.0,2183.37353515625,0.9107100963592528,1.0,0.0,3.0,1.0,0.0
17672580,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8973276019096375,0.3618916571140289,0.3266095221042633,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9575198888778688,0.4321155846118927,0.4093392491340637,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8272162079811096,0.2824415266513824,0.1982944309711456,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.852990448474884,0.3113417625427246,0.2958720922470093,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6435586810112,0.1320059299468994,0.6006475687026978,284.9251708984375,284.95001220703125,303.8136901855469,297.3186340332031,300.4819030761719,297.2772521972656,284.9302062988281,1.0,0.4253295958042145,1.0,1.0,0.6600085496902466,1.0,-2.197573184967041,1.0744143724441528,1.1231588125228882,0.5706039071083069,0.893013060092926,0.893013060092926,0.0,91.48555755615234,106.0,59506.65234375,0.0,945.077392578125,1.0,279.45684814453125,283.3475036621094,300.3536682128906,304.2376403808594,293.1499938964844,293.1499938964844,279.75,37097.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792667150497437,1.0,0.0,0.0,3.652977705001831,3.65300178527832,8.904044079827145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.0107421875,0.0,1544.7015380859375,1895.4371337890625,0.0,2283.55908203125,0.906989812850952,1.0,0.0,3.0,1.0,0.0
17672640,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8973276019096375,0.3618916571140289,0.3266095221042633,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9575198888778688,0.4321155846118927,0.4093392491340637,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8272162079811096,0.2824415266513824,0.1982944309711456,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.852990448474884,0.3113417625427246,0.2958720922470093,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6435586810112,0.1320059299468994,0.6006475687026978,284.9251708984375,284.95001220703125,303.8136901855469,297.3186340332031,300.4819030761719,297.2772521972656,284.9302062988281,1.0,0.4253295958042145,1.0,1.0,0.6600085496902466,1.0,-2.197573184967041,1.0744143724441528,1.1231588125228882,0.5706039071083069,0.893013060092926,0.893013060092926,0.0,91.48555755615234,106.0,59506.65234375,0.0,945.077392578125,1.0,279.45684814453125,283.3475036621094,300.3536682128906,304.2376403808594,293.1499938964844,293.1499938964844,279.75,37097.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792667150497437,1.0,0.0,0.0,3.652977705001831,3.65300178527832,8.904044079827145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.0107421875,0.0,1544.7015380859375,1895.4371337890625,0.0,2283.55908203125,0.906989812850952,1.0,0.0,3.0,1.0,0.0
17672700,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.895336389541626,0.3626309931278229,0.3271231353282928,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9561748504638672,0.4339844882488251,0.4110150337219238,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8268216848373413,0.2843337953090668,0.1995876729488372,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8520686030387878,0.3128337264060974,0.2972657382488251,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6442023515701294,0.1334085911512375,0.6073633432388306,285.0685119628906,284.95001220703125,303.8302307128906,297.32501220703125,300.4927978515625,297.28326416015625,285.07745361328125,1.0,0.4281871914863586,1.0,1.0,0.6605513095855713,1.0,-2.211497068405152,1.081124782562256,1.1303722858428955,0.5741648077964783,1.0,1.0,0.0,92.85250091552734,106.0,59268.5546875,0.0,963.940673828125,1.0,279.7027282714844,283.4950561523437,300.31060791015625,304.0660095214844,293.1499938964844,293.1499938964844,279.75,32733.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750994563102722,1.0,0.0,0.0,3.726908206939697,3.7269322872161865,9.268099461223755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.49609375,0.0,1595.474609375,1895.4371337890625,0.0,2246.254638671875,0.9219939708709716,1.0,0.0,3.0,1.0,0.0
17672760,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8937193155288696,0.3635196685791015,0.3279409110546112,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9550824165344238,0.4359488189220428,0.4128970503807068,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8266057372093201,0.2862719297409057,0.2009734064340591,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8513098955154419,0.3143632709980011,0.2987573146820068,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6447473168373108,0.1347189098596573,0.6136893033981323,285.0853881835937,284.95001220703125,303.84698486328125,297.33233642578125,300.5033874511719,297.2903747558594,285.08563232421875,1.0,0.4310805201530456,1.0,1.0,0.6616330146789551,1.0,-2.2257943153381348,1.0876792669296265,1.1381150484085083,0.5774794816970825,1.0,1.0,0.0,94.21414184570312,109.0,59703.6953125,0.0,983.3706665039062,1.0,279.7430725097656,283.4935913085937,300.33056640625,304.1605834960937,293.1499938964844,293.1499938964844,279.45001220703125,32620.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753214240074158,1.0,0.0,0.0,3.804676771163941,3.804701805114746,9.658925819167052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.0576171875,0.0,1685.79833984375,1895.4371337890625,0.0,2248.237060546875,0.9375268816947936,1.0,0.0,3.0,1.0,0.0
17672820,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8873176574707031,0.3637053668498993,0.3286604285240173,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9495006799697876,0.4385014772415161,0.4158265292644501,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8235277533531189,0.2890265882015228,0.2032274454832077,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.84708172082901,0.3163191676139831,0.3010559678077698,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6432664394378662,0.1365415006875991,0.6236274242401123,284.90997314453125,284.95001220703125,303.8811950683594,297.34991455078125,300.5168762207031,297.29010009765625,284.9129638671875,1.0,0.4366121888160705,1.0,1.0,0.6637965440750122,1.0,-2.2475922107696533,1.0972756147384644,1.1503164768218994,0.5822081565856934,0.927872359752655,0.927872359752655,0.0,97.78233337402344,112.0,61172.953125,0.0,1019.1307373046876,1.0,279.4559936523437,283.2970275878906,300.38623046875,304.3856201171875,293.1499938964844,293.1499938964844,279.1499938964844,36621.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863566279411316,1.0,0.0,0.0,3.804167747497559,3.8041932582855225,9.656340580477265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.3056640625,0.0,1716.3902587890625,1895.4371337890625,0.0,2347.39599609375,0.94001567363739,1.0,0.0,3.0,1.0,0.0
17672880,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8873176574707031,0.3637053668498993,0.3286604285240173,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9495006799697876,0.4385014772415161,0.4158265292644501,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8235277533531189,0.2890265882015228,0.2032274454832077,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.84708172082901,0.3163191676139831,0.3010559678077698,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6432664394378662,0.1365415006875991,0.6236274242401123,284.90997314453125,284.95001220703125,303.8811950683594,297.34991455078125,300.5168762207031,297.29010009765625,284.9129638671875,1.0,0.4366121888160705,1.0,1.0,0.6637965440750122,1.0,-2.2475922107696533,1.0972756147384644,1.1503164768218994,0.5822081565856934,0.927872359752655,0.927872359752655,0.0,97.78233337402344,112.0,61172.953125,0.0,1019.1307373046876,1.0,279.4559936523437,283.2970275878906,300.38623046875,304.3856201171875,293.1499938964844,293.1499938964844,279.1499938964844,36621.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863566279411316,1.0,0.0,0.0,3.804167747497559,3.8041932582855225,9.656340580477265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.3056640625,0.0,1716.3902587890625,1895.4371337890625,0.0,2347.39599609375,0.94001567363739,1.0,0.0,3.0,1.0,0.0
17672940,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8786295056343079,0.3633902072906494,0.328463613986969,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9411351084709167,0.4404207468032837,0.4177791774272918,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8183635473251343,0.2912459373474121,0.204888254404068,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8407951593399048,0.3176645636558532,0.3025018572807312,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6395199298858643,0.137680321931839,0.6299387216567993,284.88916015625,284.95001220703125,303.9162292480469,297.37109375,300.5273132324219,297.28369140625,284.89556884765625,1.0,0.4415182769298553,1.0,1.0,0.6659600734710693,1.0,-2.261016130447388,1.1026510000228882,1.15836501121521,0.5844903588294983,0.8509400486946106,0.8509400486946106,0.0,101.94491577148438,115.0,61667.95703125,0.0,1049.0367431640625,1.0,279.1573486328125,283.2694702148437,300.38531494140625,304.42547607421875,293.1499938964844,293.1499938964844,279.45001220703125,40692.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917459011077881,1.0,0.0,0.0,3.5815348625183105,3.581559181213379,8.559170510125114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.392578125,0.0,1492.7774658203125,1895.4371337890625,0.0,2396.212646484375,0.894964873790741,1.0,0.0,3.0,1.0,0.0
17673000,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8786295056343079,0.3633902072906494,0.328463613986969,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9411351084709167,0.4404207468032837,0.4177791774272918,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8183635473251343,0.2912459373474121,0.204888254404068,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8407951593399048,0.3176645636558532,0.3025018572807312,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6395199298858643,0.137680321931839,0.6299387216567993,284.88916015625,284.95001220703125,303.9162292480469,297.37109375,300.5273132324219,297.28369140625,284.89556884765625,1.0,0.4415182769298553,1.0,1.0,0.6659600734710693,1.0,-2.261016130447388,1.1026510000228882,1.15836501121521,0.5844903588294983,0.8509400486946106,0.8509400486946106,0.0,101.94491577148438,115.0,61667.95703125,0.0,1049.0367431640625,1.0,279.1573486328125,283.2694702148437,300.38531494140625,304.42547607421875,293.1499938964844,293.1499938964844,279.45001220703125,40692.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917459011077881,1.0,0.0,0.0,3.5815348625183105,3.581559181213379,8.559170510125114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.392578125,0.0,1492.7774658203125,1895.4371337890625,0.0,2396.212646484375,0.894964873790741,1.0,0.0,3.0,1.0,0.0
17673060,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8733412623405457,0.3645653128623962,0.3293353617191314,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9361435770988464,0.4435420930385589,0.420555979013443,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8157241940498352,0.2943867743015289,0.2070041447877884,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8371284604072571,0.3198882043361664,0.3044978976249695,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6373401284217834,0.1390078216791153,0.6361116170883179,285.028564453125,284.95001220703125,303.9519958496094,297.3955993652344,300.5451354980469,297.2891845703125,285.02606201171875,1.0,0.4462085366249084,1.0,1.0,0.6678026914596558,1.0,-2.277747631072998,1.1099470853805542,1.1678005456924438,0.5878380537033081,0.974069595336914,0.974069595336914,0.0,105.3016357421875,118.0,61674.671875,0.0,1079.6719970703125,1.0,279.44287109375,283.3945007324219,300.37506103515625,304.3309631347656,293.1499938964844,293.1499938964844,279.1499938964844,32724.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836911082267761,1.0,0.0,0.0,3.732776165008545,3.732800483703613,9.297307315137004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.52734375,0.0,1602.1591796875,1895.4371337890625,0.0,2323.343017578125,0.9213681817054749,1.0,0.0,3.0,1.0,0.0
17673120,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8733412623405457,0.3645653128623962,0.3293353617191314,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9361435770988464,0.4435420930385589,0.420555979013443,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8157241940498352,0.2943867743015289,0.2070041447877884,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8371284604072571,0.3198882043361664,0.3044978976249695,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6373401284217834,0.1390078216791153,0.6361116170883179,285.028564453125,284.95001220703125,303.9519958496094,297.3955993652344,300.5451354980469,297.2891845703125,285.02606201171875,1.0,0.4462085366249084,1.0,1.0,0.6678026914596558,1.0,-2.277747631072998,1.1099470853805542,1.1678005456924438,0.5878380537033081,0.974069595336914,0.974069595336914,0.0,105.3016357421875,118.0,61674.671875,0.0,1079.6719970703125,1.0,279.44287109375,283.3945007324219,300.37506103515625,304.3309631347656,293.1499938964844,293.1499938964844,279.1499938964844,32724.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836911082267761,1.0,0.0,0.0,3.732776165008545,3.732800483703613,9.297307315137004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.52734375,0.0,1602.1591796875,1895.4371337890625,0.0,2323.343017578125,0.9213681817054749,1.0,0.0,3.0,1.0,0.0
17673180,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.86738520860672,0.3645012378692627,0.3297250270843506,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9304325580596924,0.4456921815872192,0.4229955375194549,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8125045895576477,0.2967684864997864,0.2089239507913589,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8330410718917847,0.3214289247989654,0.3062961101531982,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6346880793571472,0.1399231553077697,0.6414549946784973,284.9068908691406,284.95001220703125,303.9884338378906,297.42315673828125,300.5582580566406,297.2852478027344,284.9118957519531,1.0,0.4506981074810028,1.0,1.0,0.6696453094482422,1.0,-2.292036533355713,1.115996479988098,1.1760400533676147,0.5906059145927429,0.8762660026550293,0.8762660026550293,0.0,108.87612915039062,121.0,62590.0546875,0.0,1108.91845703125,1.0,279.1569519042969,283.26641845703125,300.4425354003906,304.531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38447.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915170788764954,1.0,0.0,0.0,3.637303113937378,3.6373274326324463,8.827796023069823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0546875,0.0,1537.3365478515625,1895.4371337890625,0.0,2394.134765625,0.904733419418335,1.0,0.0,3.0,1.0,0.0
17673240,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.86738520860672,0.3645012378692627,0.3297250270843506,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9304325580596924,0.4456921815872192,0.4229955375194549,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8125045895576477,0.2967684864997864,0.2089239507913589,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8330410718917847,0.3214289247989654,0.3062961101531982,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6346880793571472,0.1399231553077697,0.6414549946784973,284.9068908691406,284.95001220703125,303.9884338378906,297.42315673828125,300.5582580566406,297.2852478027344,284.9118957519531,1.0,0.4506981074810028,1.0,1.0,0.6696453094482422,1.0,-2.292036533355713,1.115996479988098,1.1760400533676147,0.5906059145927429,0.8762660026550293,0.8762660026550293,0.0,108.87612915039062,121.0,62590.0546875,0.0,1108.91845703125,1.0,279.1569519042969,283.26641845703125,300.4425354003906,304.531982421875,293.1499938964844,293.1499938964844,279.45001220703125,38447.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915170788764954,1.0,0.0,0.0,3.637303113937378,3.6373274326324463,8.827796023069823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0546875,0.0,1537.3365478515625,1895.4371337890625,0.0,2394.134765625,0.904733419418335,1.0,0.0,3.0,1.0,0.0
17673300,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8644764423370361,0.3648816645145416,0.3298597931861877,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9276026487350464,0.4470632672309875,0.4241253137588501,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8108829855918884,0.2981956303119659,0.2098339200019836,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8310152888298035,0.3224004805088043,0.3071127235889435,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6332866549491882,0.1404157727956771,0.6436770558357239,285.0448913574219,284.95001220703125,304.0068664550781,297.43798828125,300.5663757324219,297.2859802246094,285.0519104003906,1.0,0.4528196156024933,1.0,1.0,0.6705666184425354,1.0,-2.298295497894287,1.11859130859375,1.1797040700912476,0.5916773676872253,0.9755194783210754,0.9755194783210754,0.0,110.64215087890624,121.0,62168.16015625,0.0,1122.621337890625,1.0,279.40216064453125,283.4105529785156,300.4092712402344,304.3519592285156,293.1499938964844,293.1499938964844,279.45001220703125,33522.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859533429145813,1.0,0.0,0.0,3.700111389160156,3.7001354694366455,9.135301866081136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.0458984375,0.0,1570.8455810546875,1895.4371337890625,0.0,2343.7529296875,0.9167170524597168,1.0,0.0,3.0,1.0,0.0
17673360,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8625978231430054,0.3654547929763794,0.3303908109664917,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9259049892425536,0.4486175775527954,0.425597220659256,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.810113787651062,0.2997699081897735,0.2109429687261581,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8298074007034302,0.3235260844230652,0.3081848621368408,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6324890851974487,0.1409790962934494,0.646353542804718,285.0418701171875,284.95001220703125,304.0254821777344,297.4534912109375,300.57586669921875,297.2890319824219,285.0394897460937,1.0,0.4549791216850281,1.0,1.0,0.6714705228805542,1.0,-2.306535005569458,1.1222010850906372,1.1843339204788208,0.5933312773704529,1.0,1.0,0.0,112.14053344726562,124.0,62565.00390625,0.0,1137.5164794921875,1.0,279.4429931640625,283.3906555175781,300.4391784667969,304.4519348144531,293.1499938964844,293.1499938964844,279.1499938964844,32384.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785023033618927,1.0,0.0,0.0,3.790451765060425,3.7904765605926514,9.58683472163102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.2685546875,0.0,1667.0185546875,1895.4371337890625,0.0,2335.354248046875,0.9342623353004456,1.0,0.0,3.0,1.0,0.0
17673420,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8572243452072144,0.365215003490448,0.3306306600570678,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9207381010055542,0.4505650699138641,0.4278598427772522,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8071420788764954,0.3020191788673401,0.2127760350704193,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8261345624923706,0.324921041727066,0.3098586499691009,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6299031376838684,0.1416651308536529,0.6506425738334656,284.89678955078125,284.95001220703125,304.06304931640625,297.486328125,300.5887145996094,297.2833557128906,284.900634765625,1.0,0.4591063261032104,1.0,1.0,0.6732783317565918,1.0,-2.3189117908477783,1.1273273229599,1.1915844678878784,0.595580518245697,0.893965482711792,0.893965482711792,0.0,115.62625885009766,127.0,63585.140625,0.0,1164.9454345703125,1.0,279.1571655273437,283.23663330078125,300.5076904296875,304.6620178222656,293.1499938964844,293.1499938964844,279.45001220703125,38058.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932013869285583,1.0,0.0,0.0,3.722464799880981,3.722490072250366,9.246013519259576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.6083984375,0.0,1630.9981689453125,1895.4371337890625,0.0,2409.43701171875,0.9229681491851808,1.0,0.0,3.0,1.0,0.0
17673480,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8572243452072144,0.365215003490448,0.3306306600570678,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9207381010055542,0.4505650699138641,0.4278598427772522,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8071420788764954,0.3020191788673401,0.2127760350704193,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8261345624923706,0.324921041727066,0.3098586499691009,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6299031376838684,0.1416651308536529,0.6506425738334656,284.89678955078125,284.95001220703125,304.06304931640625,297.486328125,300.5887145996094,297.2833557128906,284.900634765625,1.0,0.4591063261032104,1.0,1.0,0.6732783317565918,1.0,-2.3189117908477783,1.1273273229599,1.1915844678878784,0.595580518245697,0.893965482711792,0.893965482711792,0.0,115.62625885009766,127.0,63585.140625,0.0,1164.9454345703125,1.0,279.1571655273437,283.23663330078125,300.5076904296875,304.6620178222656,293.1499938964844,293.1499938964844,279.45001220703125,38058.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932013869285583,1.0,0.0,0.0,3.722464799880981,3.722490072250366,9.246013519259576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.6083984375,0.0,1630.9981689453125,1895.4371337890625,0.0,2409.43701171875,0.9229681491851808,1.0,0.0,3.0,1.0,0.0
17673540,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.852952241897583,0.3660953640937805,0.3311804831027984,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.916737139225006,0.453367680311203,0.4303007125854492,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8049888610839844,0.3049661517143249,0.2147281318902969,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8232325315475464,0.3269211947917938,0.3116228282451629,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6277684569358826,0.1425471752882003,0.6546465158462524,285.04962158203125,284.95001220703125,304.1011047363281,297.5213928222656,300.60662841796875,297.2867126464844,285.0489501953125,1.0,0.4630634784698486,1.0,1.0,0.6750860810279846,1.0,-2.331772327423096,1.1327381134033203,1.1990342140197754,0.5978505611419678,1.0,1.0,0.0,118.7945785522461,130.0,63373.51953125,0.0,1191.935546875,1.0,279.44354248046875,283.3857421875,300.5063171386719,304.57275390625,293.1499938964844,293.1499938964844,279.1499938964844,33255.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865610718727112,1.0,0.0,0.0,3.84261417388916,3.842639684677124,9.852509492702666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.0419921875,0.0,1736.588623046875,1895.4371337890625,0.0,2349.24365234375,0.9464685916900636,1.0,0.0,3.0,1.0,0.0
17673600,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.852952241897583,0.3660953640937805,0.3311804831027984,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.916737139225006,0.453367680311203,0.4303007125854492,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8049888610839844,0.3049661517143249,0.2147281318902969,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8232325315475464,0.3269211947917938,0.3116228282451629,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6277684569358826,0.1425471752882003,0.6546465158462524,285.04962158203125,284.95001220703125,304.1011047363281,297.5213928222656,300.60662841796875,297.2867126464844,285.0489501953125,1.0,0.4630634784698486,1.0,1.0,0.6750860810279846,1.0,-2.331772327423096,1.1327381134033203,1.1990342140197754,0.5978505611419678,1.0,1.0,0.0,118.7945785522461,130.0,63373.51953125,0.0,1191.935546875,1.0,279.44354248046875,283.3857421875,300.5063171386719,304.57275390625,293.1499938964844,293.1499938964844,279.1499938964844,33255.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865610718727112,1.0,0.0,0.0,3.84261417388916,3.842639684677124,9.852509492702666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.0419921875,0.0,1736.588623046875,1895.4371337890625,0.0,2349.24365234375,0.9464685916900636,1.0,0.0,3.0,1.0,0.0
17673660,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8483642339706421,0.3658805787563324,0.3314495086669922,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9124500155448914,0.45528244972229,0.4325349032878876,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8025210499763489,0.3072332441806793,0.2165736109018325,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8200891017913818,0.3282936215400696,0.3132738769054413,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6254546642303467,0.1431299448013305,0.6584143042564392,284.8976135253906,284.95001220703125,304.1395568847656,297.55841064453125,300.61993408203125,297.2812805175781,284.9010925292969,1.0,0.4669492840766907,1.0,1.0,0.6769366264343262,1.0,-2.343511819839477,1.1375374794006348,1.2059742212295532,0.5999038219451904,0.9108316898345948,0.9108316898345948,0.0,122.12664031982422,118.0,64495.8203125,0.0,1218.5601806640625,1.0,279.15679931640625,283.22100830078125,300.5787658691406,304.7909240722656,293.1499938964844,293.1499938964844,278.8500061035156,37828.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943904995918274,1.0,0.0,0.0,3.7902002334594727,3.790225982666016,9.585562565916916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.66015625,0.0,1709.0194091796875,1895.4371337890625,0.0,2420.25341796875,0.9378499984741212,1.0,0.0,3.0,1.0,0.0
17673720,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8483642339706421,0.3658805787563324,0.3314495086669922,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9124500155448914,0.45528244972229,0.4325349032878876,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8025210499763489,0.3072332441806793,0.2165736109018325,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8200891017913818,0.3282936215400696,0.3132738769054413,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6254546642303467,0.1431299448013305,0.6584143042564392,284.8976135253906,284.95001220703125,304.1395568847656,297.55841064453125,300.61993408203125,297.2812805175781,284.9010925292969,1.0,0.4669492840766907,1.0,1.0,0.6769366264343262,1.0,-2.343511819839477,1.1375374794006348,1.2059742212295532,0.5999038219451904,0.9108316898345948,0.9108316898345948,0.0,122.12664031982422,118.0,64495.8203125,0.0,1218.5601806640625,1.0,279.15679931640625,283.22100830078125,300.5787658691406,304.7909240722656,293.1499938964844,293.1499938964844,278.8500061035156,37828.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943904995918274,1.0,0.0,0.0,3.7902002334594727,3.790225982666016,9.585562565916916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.66015625,0.0,1709.0194091796875,1895.4371337890625,0.0,2420.25341796875,0.9378499984741212,1.0,0.0,3.0,1.0,0.0
