time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673780,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8514698147773743,0.3655594289302826,0.3309610784053802,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9180577993392944,0.4569690227508545,0.4339566528797149,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.807758629322052,0.3093637228012085,0.2179387807846069,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.824151337146759,0.3294350802898407,0.3142178058624267,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6283551454544067,0.1435107439756393,0.6597046852111816,284.8966064453125,284.95001220703125,304.1783142089844,297.5970764160156,300.6322937011719,297.274169921875,284.90069580078125,1.0,0.4657008945941925,1.0,1.0,0.678787112236023,1.0,-2.348958730697632,1.1391706466674805,1.2097879648208618,0.6001647114753723,0.8462240099906921,0.8462240099906921,0.0,120.09522247314452,106.0,64787.36328125,0.0,1216.6787109375,1.0,278.8576354980469,283.211669921875,300.5998840332031,304.8390197753906,293.1499938964844,293.1499938964844,279.1499938964844,40624.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973694205284119,1.0,0.0,0.0,3.5556788444519043,3.5557029247283936,8.436035159320454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.9296875,0.0,1464.4478759765625,1895.4371337890625,0.0,2447.39892578125,0.8893133997917175,1.0,0.0,3.0,1.0,0.0
17673840,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8514698147773743,0.3655594289302826,0.3309610784053802,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9180577993392944,0.4569690227508545,0.4339566528797149,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.807758629322052,0.3093637228012085,0.2179387807846069,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.824151337146759,0.3294350802898407,0.3142178058624267,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6283551454544067,0.1435107439756393,0.6597046852111816,284.8966064453125,284.95001220703125,304.1783142089844,297.5970764160156,300.6322937011719,297.274169921875,284.90069580078125,1.0,0.4657008945941925,1.0,1.0,0.678787112236023,1.0,-2.348958730697632,1.1391706466674805,1.2097879648208618,0.6001647114753723,0.8462240099906921,0.8462240099906921,0.0,120.09522247314452,106.0,64787.36328125,0.0,1216.6787109375,1.0,278.8576354980469,283.211669921875,300.5998840332031,304.8390197753906,293.1499938964844,293.1499938964844,279.1499938964844,40624.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973694205284119,1.0,0.0,0.0,3.5556788444519043,3.5557029247283936,8.436035159320454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.9296875,0.0,1464.4478759765625,1895.4371337890625,0.0,2447.39892578125,0.8893133997917175,1.0,0.0,3.0,1.0,0.0
17673900,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8564894795417786,0.366072416305542,0.3310510814189911,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9252135157585144,0.4583697915077209,0.4349215626716614,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.813506543636322,0.3108874559402466,0.2187718600034713,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8292431235313416,0.3304230868816376,0.3148511946201324,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6320870518684387,0.1438928097486496,0.6604415774345398,285.0270080566406,284.95001220703125,304.1977844238281,297.6169738769531,300.6417541503906,297.2766418457031,285.03326416015625,1.0,0.464010626077652,1.0,1.0,0.6797123551368713,1.0,-2.352868795394897,1.1406036615371704,1.2122650146484375,0.600587010383606,0.9353980422019958,0.9353980422019958,0.0,117.25751495361328,106.0,64324.65234375,0.0,1209.7926025390625,1.0,279.1000671386719,283.34979248046875,300.5746459960937,304.65673828125,293.1499938964844,293.1499938964844,279.1499938964844,34515.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905551791191101,1.0,0.0,0.0,3.612042427062988,3.61206579208374,8.705604841452441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.0478515625,0.0,1480.356689453125,1895.4371337890625,0.0,2385.40576171875,0.8980346322059631,1.0,0.0,3.0,1.0,0.0
17673960,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8638559579849243,0.3667110502719879,0.3314728736877441,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9352160096168518,0.4599161148071289,0.4361976385116577,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8210994601249695,0.3125334680080414,0.2197876274585724,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8363766074180603,0.3315512537956238,0.3157268762588501,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6374156475067139,0.1443728655576706,0.6617117524147034,285.01806640625,284.95001220703125,304.2173156738281,297.6371765136719,300.65234375,297.28106689453125,285.0156555175781,1.0,0.4618932008743286,1.0,1.0,0.680601179599762,1.0,-2.3587050437927246,1.1430294513702393,1.2156755924224854,0.6015963554382324,0.9554520845413208,0.9554520845413208,0.0,113.5057601928711,94.0,64680.88671875,0.0,1201.4095458984375,1.0,279.1425476074219,283.3267822265625,300.612548828125,304.7617492675781,293.1499938964844,293.1499938964844,278.8500061035156,33017.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887619137763977,1.0,0.0,0.0,3.696704387664795,3.696728467941284,9.118486445913732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.3525390625,0.0,1563.15087890625,1895.4371337890625,0.0,2369.153564453125,0.9134921431541444,1.0,0.0,3.0,1.0,0.0
17674020,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.88120037317276,0.3667299747467041,0.331440269947052,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9575522541999816,0.461946964263916,0.4380187094211578,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8382775187492371,0.3150181174278259,0.2214041948318481,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8533489108085632,0.3330442607402801,0.3169816434383392,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6502864956855774,0.1450152397155761,0.6633766293525696,284.9129943847656,284.95001220703125,304.2565002441406,297.6783752441406,300.66717529296875,297.2779541015625,284.9161682128906,1.0,0.4564546942710876,1.0,1.0,0.6823789477348328,1.0,-2.366308212280273,1.1458117961883545,1.220496416091919,0.6025770902633667,0.8662718534469604,0.8662718534469604,0.0,105.09446716308594,82.0,65448.83984375,0.0,1176.206298828125,1.0,278.8577575683594,283.2152709960937,300.69049072265625,304.965576171875,293.1499938964844,293.1499938964844,279.1499938964844,38404.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950190305709839,1.0,0.0,0.0,3.5883944034576416,3.588418245315552,8.591987921136024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.466796875,0.0,1483.38818359375,1895.4371337890625,0.0,2425.975341796875,0.8938995599746704,1.0,0.0,3.0,1.0,0.0
17674080,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.88120037317276,0.3667299747467041,0.331440269947052,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9575522541999816,0.461946964263916,0.4380187094211578,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8382775187492371,0.3150181174278259,0.2214041948318481,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8533489108085632,0.3330442607402801,0.3169816434383392,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6502864956855774,0.1450152397155761,0.6633766293525696,284.9129943847656,284.95001220703125,304.2565002441406,297.6783752441406,300.66717529296875,297.2779541015625,284.9161682128906,1.0,0.4564546942710876,1.0,1.0,0.6823789477348328,1.0,-2.366308212280273,1.1458117961883545,1.220496416091919,0.6025770902633667,0.8662718534469604,0.8662718534469604,0.0,105.09446716308594,82.0,65448.83984375,0.0,1176.206298828125,1.0,278.8577575683594,283.2152709960937,300.69049072265625,304.965576171875,293.1499938964844,293.1499938964844,279.1499938964844,38404.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950190305709839,1.0,0.0,0.0,3.5883944034576416,3.588418245315552,8.591987921136024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.466796875,0.0,1483.38818359375,1895.4371337890625,0.0,2425.975341796875,0.8938995599746704,1.0,0.0,3.0,1.0,0.0
17674140,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9062737822532654,0.3677895963191986,0.3317373991012573,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9841243624687196,0.4648049175739288,0.4400565922260284,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8625825047492981,0.3182180225849151,0.2231807559728622,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8778326511383057,0.3351461589336395,0.3183664381504059,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6690789461135864,0.1459496021270752,0.6651672720909119,285.02838134765625,284.95001220703125,304.2958068847656,297.72039794921875,300.6870422363281,297.2840576171875,285.0252380371094,1.0,0.4499894380569458,1.0,1.0,0.6841566562652588,1.0,-2.3750569820404053,1.1492067575454712,1.225850224494934,0.6037942171096802,0.9808722138404846,0.9808722138404846,0.0,95.09861755371094,70.0,65389.96875,0.0,1145.715087890625,1.0,279.1429138183594,283.3247985839844,300.7037658691406,304.9000244140625,293.1499938964844,293.1499938964844,278.8500061035156,32449.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882513403892517,1.0,0.0,0.0,3.740251064300537,3.7402753829956055,9.334580113318224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.8203125,0.0,1608.690673828125,1895.4371337890625,0.0,2364.53076171875,0.9228066205978394,1.0,0.0,3.0,1.0,0.0
17674200,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9062737822532654,0.3677895963191986,0.3317373991012573,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9841243624687196,0.4648049175739288,0.4400565922260284,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8625825047492981,0.3182180225849151,0.2231807559728622,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8778326511383057,0.3351461589336395,0.3183664381504059,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6690789461135864,0.1459496021270752,0.6651672720909119,285.02838134765625,284.95001220703125,304.2958068847656,297.72039794921875,300.6870422363281,297.2840576171875,285.0252380371094,1.0,0.4499894380569458,1.0,1.0,0.6841566562652588,1.0,-2.3750569820404053,1.1492067575454712,1.225850224494934,0.6037942171096802,0.9808722138404846,0.9808722138404846,0.0,95.09861755371094,70.0,65389.96875,0.0,1145.715087890625,1.0,279.1429138183594,283.3247985839844,300.7037658691406,304.9000244140625,293.1499938964844,293.1499938964844,278.8500061035156,32449.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882513403892517,1.0,0.0,0.0,3.740251064300537,3.7402753829956055,9.334580113318224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.8203125,0.0,1608.690673828125,1895.4371337890625,0.0,2364.53076171875,0.9228066205978394,1.0,0.0,3.0,1.0,0.0
17674260,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9301151633262634,0.3676683902740478,0.3316803276538849,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.4671893119812011,0.4372084736824035,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8848952651023865,0.3206512331962585,0.2248357832431793,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8998141288757324,0.3365179598331451,0.3196109533309936,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6861883997917175,0.1465649604797363,0.6671518683433533,284.892333984375,284.95001220703125,304.33514404296875,297.7629699707031,300.7001037597656,297.281005859375,284.8944091796875,1.0,0.4420375823974609,1.0,1.0,0.6859894394874573,1.0,-2.361466407775879,1.140610694885254,1.220855712890625,0.6016560792922974,0.8697344064712524,0.8697344064712524,0.0,87.3327407836914,58.0,65895.765625,0.0,1106.6846923828125,1.0,278.8569030761719,283.1858825683594,300.7784118652344,305.1005249023437,293.1499938964844,293.1499938964844,279.1499938964844,38745.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951280474662781,1.0,0.0,0.0,3.639822483062744,3.639847040176392,8.840029295242857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.2763671875,0.0,1542.3614501953125,1895.4371337890625,0.0,2426.96826171875,0.9051653146743774,1.0,0.0,3.0,1.0,0.0
17674320,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9301151633262634,0.3676683902740478,0.3316803276538849,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.4671893119812011,0.4372084736824035,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8848952651023865,0.3206512331962585,0.2248357832431793,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8998141288757324,0.3365179598331451,0.3196109533309936,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6861883997917175,0.1465649604797363,0.6671518683433533,284.892333984375,284.95001220703125,304.33514404296875,297.7629699707031,300.7001037597656,297.281005859375,284.8944091796875,1.0,0.4420375823974609,1.0,1.0,0.6859894394874573,1.0,-2.361466407775879,1.140610694885254,1.220855712890625,0.6016560792922974,0.8697344064712524,0.8697344064712524,0.0,87.3327407836914,58.0,65895.765625,0.0,1106.6846923828125,1.0,278.8569030761719,283.1858825683594,300.7784118652344,305.1005249023437,293.1499938964844,293.1499938964844,279.1499938964844,38745.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951280474662781,1.0,0.0,0.0,3.639822483062744,3.639847040176392,8.840029295242857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.2763671875,0.0,1542.3614501953125,1895.4371337890625,0.0,2426.96826171875,0.9051653146743774,1.0,0.0,3.0,1.0,0.0
17674380,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9606947302818298,0.3684650361537933,0.3318280577659607,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.4745387136936188,0.4010728597640991,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9145780801773072,0.3236985802650451,0.2265726625919342,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9306292533874512,0.3383774757385254,0.3208625912666321,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7081284523010254,0.14737269282341,0.6688063144683838,284.98565673828125,284.95001220703125,304.3744201660156,297.8058166503906,300.73028564453125,297.31036376953125,284.9808959960937,1.0,0.4322981536388397,1.0,1.0,0.6878222227096558,1.0,-2.339815855026245,1.1292096376419067,1.2106062173843384,0.5920529961585999,0.950152575969696,0.950152575969696,0.0,78.45657348632812,76.0,64871.3359375,0.0,1040.21630859375,1.0,279.1430969238281,283.2900695800781,300.7803955078125,304.9674987792969,293.1499938964844,293.1499938964844,278.8500061035156,33798.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78659987449646,1.0,0.0,0.0,3.742169380187988,3.742193937301636,9.344158229396272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.23046875,0.0,1621.262939453125,1895.4371337890625,0.0,2349.593994140625,0.923940122127533,1.0,0.0,3.0,1.0,0.0
17674440,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9606947302818298,0.3684650361537933,0.3318280577659607,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.4745387136936188,0.4010728597640991,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9145780801773072,0.3236985802650451,0.2265726625919342,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9306292533874512,0.3383774757385254,0.3208625912666321,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7081284523010254,0.14737269282341,0.6688063144683838,284.98565673828125,284.95001220703125,304.3744201660156,297.8058166503906,300.73028564453125,297.31036376953125,284.9808959960937,1.0,0.4322981536388397,1.0,1.0,0.6878222227096558,1.0,-2.339815855026245,1.1292096376419067,1.2106062173843384,0.5920529961585999,0.950152575969696,0.950152575969696,0.0,78.45657348632812,76.0,64871.3359375,0.0,1040.21630859375,1.0,279.1430969238281,283.2900695800781,300.7803955078125,304.9674987792969,293.1499938964844,293.1499938964844,278.8500061035156,33798.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78659987449646,1.0,0.0,0.0,3.742169380187988,3.742193937301636,9.344158229396272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.23046875,0.0,1621.262939453125,1895.4371337890625,0.0,2349.593994140625,0.923940122127533,1.0,0.0,3.0,1.0,0.0
17674500,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9663558602333068,0.3684287667274475,0.3319957256317138,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9990000128746032,0.4791091978549957,0.3944219946861267,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9219757914543152,0.3249546587467193,0.2275328636169433,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.9375314116477966,0.3390679657459259,0.3216176033020019,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7127447128295898,0.1477143317461013,0.6703380942344666,284.8441162109375,284.95001220703125,304.39404296875,297.8272399902344,300.7489013671875,297.3312683105469,284.8400573730469,1.0,0.4312247931957245,1.0,1.0,0.6887385845184326,1.0,-2.335901260375977,1.1267781257629397,1.2091230154037476,0.5901556015014648,0.8449337482452393,0.8449337482452393,0.0,76.91059112548828,76.0,65337.8359375,0.0,1029.900146484375,1.0,278.89599609375,283.1434631347656,300.8442687988281,305.17852783203125,293.1499938964844,293.1499938964844,278.8500061035156,39042.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907128930091858,1.0,0.0,0.0,3.677568435668945,3.677593469619751,9.024327596307558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.431640625,0.0,1586.99658203125,1895.4371337890625,0.0,2386.83642578125,0.910907506942749,1.0,0.0,3.0,1.0,0.0
17674560,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9659624099731444,0.3683570325374603,0.3318714797496795,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.4830344319343567,0.3947541713714599,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9229686260223388,0.3261812925338745,0.2283563315868377,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9378682971000672,0.3396946787834167,0.3221891224384308,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7130325436592102,0.1480285972356796,0.6717170476913452,284.90484619140625,284.95001220703125,304.41363525390625,297.8486328125,300.7660522460937,297.347412109375,284.91021728515625,1.0,0.4320728480815887,1.0,1.0,0.6892864108085632,1.0,-2.339472532272339,1.128287434577942,1.211185097694397,0.5906921029090881,0.8579998016357422,0.8579998016357422,0.0,77.081787109375,94.0,65148.06640625,0.0,1034.3846435546875,1.0,278.85748291015625,283.2150573730469,300.8480529785156,305.10565185546875,293.1499938964844,293.1499938964844,279.1499938964844,39448.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899418473243713,1.0,0.0,0.0,3.5711584091186523,3.5711824893951416,8.5096473867452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.544921875,0.0,1472.4512939453125,1895.4371337890625,0.0,2379.84423828125,0.8914453983306885,1.0,0.0,3.0,1.0,0.0
17674620,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.956309735774994,0.3695258200168609,0.3327314257621765,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.4891030490398407,0.407421350479126,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9152877926826476,0.3295754492282867,0.2306290864944458,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9285414814949036,0.3418031334877014,0.3240675032138824,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7070218324661255,0.1490667313337326,0.6763723492622375,285.0423889160156,284.95001220703125,304.45263671875,297.89117431640625,300.7976379394531,297.3717956542969,285.0408630371094,1.0,0.4387654364109039,1.0,1.0,0.6903820037841797,1.0,-2.366281032562256,1.1412616968154907,1.2250193357467651,0.5972393155097961,0.9884476661682128,0.9884476661682128,0.0,80.59722137451172,112.0,65540.390625,0.0,1077.4124755859375,1.0,279.142822265625,283.3365173339844,300.8715209960937,305.0660705566406,293.1499938964844,293.1499938964844,278.8500061035156,32200.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824190258979797,1.0,0.0,0.0,3.737196445465088,3.737220525741577,9.319339255853264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.2958984375,0.0,1603.2545166015625,1895.4371337890625,0.0,2311.886474609375,0.9220564365386964,1.0,0.0,3.0,1.0,0.0
17674680,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.956309735774994,0.3695258200168609,0.3327314257621765,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.4891030490398407,0.407421350479126,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9152877926826476,0.3295754492282867,0.2306290864944458,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9285414814949036,0.3418031334877014,0.3240675032138824,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7070218324661255,0.1490667313337326,0.6763723492622375,285.0423889160156,284.95001220703125,304.45263671875,297.89117431640625,300.7976379394531,297.3717956542969,285.0408630371094,1.0,0.4387654364109039,1.0,1.0,0.6903820037841797,1.0,-2.366281032562256,1.1412616968154907,1.2250193357467651,0.5972393155097961,0.9884476661682128,0.9884476661682128,0.0,80.59722137451172,112.0,65540.390625,0.0,1077.4124755859375,1.0,279.142822265625,283.3365173339844,300.8715209960937,305.0660705566406,293.1499938964844,293.1499938964844,278.8500061035156,32200.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824190258979797,1.0,0.0,0.0,3.737196445465088,3.737220525741577,9.319339255853264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.2958984375,0.0,1603.2545166015625,1895.4371337890625,0.0,2311.886474609375,0.9220564365386964,1.0,0.0,3.0,1.0,0.0
17674740,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9339120388031006,0.3695420920848846,0.3332864046096802,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.4901986718177795,0.4347445368766784,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8972751498222351,0.3322164416313171,0.2328111827373504,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9077381491661072,0.3432290852069855,0.3258735239505768,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.6927022933959961,0.1497533917427063,0.6812179684638977,284.9315490722656,284.95001220703125,304.4914245605469,297.93310546875,300.808349609375,297.35406494140625,284.9366760253906,1.0,0.4505869150161743,1.0,1.0,0.6914775967597961,1.0,-2.410372495651245,1.1629358530044556,1.2474366426467896,0.6086640954017639,0.911834180355072,0.911834180355072,0.0,88.09752655029297,115.0,67433.5546875,0.0,1157.2003173828125,1.0,278.85675048828125,283.202392578125,300.9590148925781,305.3452453613281,293.1499938964844,293.1499938964844,278.54998779296875,36664.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913132309913635,1.0,0.0,0.0,3.706295967102051,3.706320762634277,9.165866003968404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.703125,0.0,1601.752685546875,1895.4371337890625,0.0,2392.284423828125,0.918838381767273,1.0,0.0,3.0,1.0,0.0
17674800,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9339120388031006,0.3695420920848846,0.3332864046096802,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.4901986718177795,0.4347445368766784,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8972751498222351,0.3322164416313171,0.2328111827373504,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9077381491661072,0.3432290852069855,0.3258735239505768,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.6927022933959961,0.1497533917427063,0.6812179684638977,284.9315490722656,284.95001220703125,304.4914245605469,297.93310546875,300.808349609375,297.35406494140625,284.9366760253906,1.0,0.4505869150161743,1.0,1.0,0.6914775967597961,1.0,-2.410372495651245,1.1629358530044556,1.2474366426467896,0.6086640954017639,0.911834180355072,0.911834180355072,0.0,88.09752655029297,115.0,67433.5546875,0.0,1157.2003173828125,1.0,278.85675048828125,283.202392578125,300.9590148925781,305.3452453613281,293.1499938964844,293.1499938964844,278.54998779296875,36664.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913132309913635,1.0,0.0,0.0,3.706295967102051,3.706320762634277,9.165866003968404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.703125,0.0,1601.752685546875,1895.4371337890625,0.0,2392.284423828125,0.918838381767273,1.0,0.0,3.0,1.0,0.0
17674860,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9144914746284484,0.3693867623806,0.3333109319210052,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.4876844584941864,0.4590116739273071,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8831287026405334,0.3346829116344452,0.2346741557121276,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8920438885688782,0.3443871736526489,0.3271887600421905,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6804637908935547,0.1501109451055526,0.684137225151062,284.9237670898437,284.95001220703125,304.5298767089844,297.97418212890625,300.80450439453125,297.3135070800781,284.92742919921875,1.0,0.4602620005607605,1.0,1.0,0.6938939094543457,1.0,-2.4468741416931152,1.1799989938735962,1.2668750286102295,0.6175036430358887,0.8657724857330322,0.8657724857330322,0.0,95.04507446289062,118.0,68757.8515625,0.0,1228.39892578125,1.0,278.5578918457031,283.16571044921875,300.9921875,305.4799499511719,293.1499938964844,293.1499938964844,278.8500061035156,38569.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972856760025024,1.0,0.0,0.0,3.566406726837158,3.5664305686950684,8.487016884828336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3955078125,0.0,1460.9222412109375,1895.4371337890625,0.0,2446.63525390625,0.889910101890564,1.0,0.0,3.0,1.0,0.0
17674920,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9144914746284484,0.3693867623806,0.3333109319210052,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.4876844584941864,0.4590116739273071,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8831287026405334,0.3346829116344452,0.2346741557121276,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8920438885688782,0.3443871736526489,0.3271887600421905,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6804637908935547,0.1501109451055526,0.684137225151062,284.9237670898437,284.95001220703125,304.5298767089844,297.97418212890625,300.80450439453125,297.3135070800781,284.92742919921875,1.0,0.4602620005607605,1.0,1.0,0.6938939094543457,1.0,-2.4468741416931152,1.1799989938735962,1.2668750286102295,0.6175036430358887,0.8657724857330322,0.8657724857330322,0.0,95.04507446289062,118.0,68757.8515625,0.0,1228.39892578125,1.0,278.5578918457031,283.16571044921875,300.9921875,305.4799499511719,293.1499938964844,293.1499938964844,278.8500061035156,38569.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972856760025024,1.0,0.0,0.0,3.566406726837158,3.5664305686950684,8.487016884828336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3955078125,0.0,1460.9222412109375,1895.4371337890625,0.0,2446.63525390625,0.889910101890564,1.0,0.0,3.0,1.0,0.0
17674980,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8956761956214905,0.3703417479991913,0.3342505693435669,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9858006834983826,0.4866788387298584,0.4614920914173126,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8679707050323486,0.3379385471343994,0.2370393425226211,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8753377199172974,0.3462680876255035,0.3290941119194031,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6671951413154602,0.1506862640380859,0.6878063678741455,285.0282287597656,284.95001220703125,304.5679626464844,298.0140991210937,300.8102111816406,297.29461669921875,285.025146484375,1.0,0.4676286578178406,1.0,1.0,0.69631028175354,1.0,-2.460758209228516,1.1856272220611572,1.2751308679580688,0.6201221346855164,0.9768339395523072,0.9768339395523072,0.0,102.8258285522461,121.0,68921.9609375,0.0,1277.4215087890625,1.0,278.84283447265625,283.2630310058594,301.0050964355469,305.4354248046875,293.1499938964844,293.1499938964844,278.54998779296875,32441.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922157049179077,1.0,0.0,0.0,3.729564905166626,3.7295889854431152,9.281317829845648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.9443359375,0.0,1596.298828125,1895.4371337890625,0.0,2400.479248046875,0.9203543663024902,1.0,0.0,3.0,1.0,0.0
17675040,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8956761956214905,0.3703417479991913,0.3342505693435669,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9858006834983826,0.4866788387298584,0.4614920914173126,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8679707050323486,0.3379385471343994,0.2370393425226211,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8753377199172974,0.3462680876255035,0.3290941119194031,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6671951413154602,0.1506862640380859,0.6878063678741455,285.0282287597656,284.95001220703125,304.5679626464844,298.0140991210937,300.8102111816406,297.29461669921875,285.025146484375,1.0,0.4676286578178406,1.0,1.0,0.69631028175354,1.0,-2.460758209228516,1.1856272220611572,1.2751308679580688,0.6201221346855164,0.9768339395523072,0.9768339395523072,0.0,102.8258285522461,121.0,68921.9609375,0.0,1277.4215087890625,1.0,278.84283447265625,283.2630310058594,301.0050964355469,305.4354248046875,293.1499938964844,293.1499938964844,278.54998779296875,32441.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922157049179077,1.0,0.0,0.0,3.729564905166626,3.7295889854431152,9.281317829845648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.9443359375,0.0,1596.298828125,1895.4371337890625,0.0,2400.479248046875,0.9203543663024902,1.0,0.0,3.0,1.0,0.0
17675100,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.888506293296814,0.3702698349952698,0.3345978260040283,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9789196848869324,0.4866945743560791,0.4616457521915436,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8622952103614807,0.3392006754875183,0.2381669282913208,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8689663410186768,0.3468987345695495,0.3300058543682098,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6621288657188416,0.1508408188819885,0.6895087361335754,284.8804626464844,284.95001220703125,304.5868225097656,298.0335388183594,300.8139038085937,297.2873229980469,284.8735656738281,1.0,0.4706472158432007,1.0,1.0,0.6975184082984924,1.0,-2.465660333633423,1.1874291896820068,1.2782312631607056,0.6208339929580688,0.8817383050918579,0.8817383050918579,0.0,106.17388916015624,121.0,69915.1796875,0.0,1297.5257568359375,1.0,278.5957336425781,283.0975646972656,301.06805419921875,305.69146728515625,293.1499938964844,293.1499938964844,278.54998779296875,36429.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981429100036621,1.0,0.0,0.0,3.7179572582244873,3.717982053756714,9.223634265254076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.7744140625,0.0,1613.3702392578125,1895.4371337890625,0.0,2454.45849609375,0.9186262488365172,1.0,0.0,3.0,1.0,0.0
17675160,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8815869688987732,0.370000272989273,0.3344864249229431,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9721824526786804,0.486820638179779,0.4617709517478943,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8569545149803162,0.3403138816356659,0.2390414923429489,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8629697561264038,0.3473520576953888,0.3305889666080475,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6573469638824463,0.1508939862251281,0.6904497146606445,284.9076232910156,284.95001220703125,304.6055603027344,298.0526123046875,300.8172607421875,297.27960205078125,284.91192626953125,1.0,0.4732762277126312,1.0,1.0,0.6987295150756836,1.0,-2.4685604572296143,1.1882308721542358,1.2803294658660889,0.620973527431488,0.8785003423690796,0.8785003423690796,0.0,109.34841918945312,124.0,69770.2890625,0.0,1314.4158935546875,1.0,278.5570068359375,283.137451171875,301.0702514648437,305.6370849609375,293.1499938964844,293.1499938964844,278.8500061035156,38232.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799258291721344,1.0,0.0,0.0,3.638344049453736,3.638368368148804,8.832849403006549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.4013671875,0.0,1536.88818359375,1895.4371337890625,0.0,2464.645751953125,0.9047608375549316,1.0,0.0,3.0,1.0,0.0
17675220,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8727632164955139,0.3707375228404999,0.3350264132022857,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9632002115249634,0.4886486828327179,0.463261067867279,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8507677912712097,0.3434704542160034,0.2411985695362091,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.855480968952179,0.3490626811981201,0.3321716487407684,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.651256799697876,0.1513734757900238,0.6929556727409363,285.0260314941406,284.95001220703125,304.64263916015625,298.08935546875,300.8328552246094,297.2809753417969,285.02325439453125,1.0,0.477988064289093,1.0,1.0,0.7011517882347107,1.0,-2.478496789932251,1.1919559240341189,1.286540985107422,0.6223142147064209,0.9933204054832458,0.9933204054832458,0.0,114.17523193359376,127.0,69719.7734375,0.0,1347.03466796875,1.0,278.84326171875,283.2502746582031,301.0770263671875,305.5624389648437,293.1499938964844,293.1499938964844,278.54998779296875,32631.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934312224388123,1.0,0.0,0.0,3.783849716186523,3.78387451171875,9.55346763475973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.96875,0.0,1661.118408203125,1895.4371337890625,0.0,2411.52685546875,0.9327888488769532,1.0,0.0,3.0,1.0,0.0
17675280,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8727632164955139,0.3707375228404999,0.3350264132022857,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9632002115249634,0.4886486828327179,0.463261067867279,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8507677912712097,0.3434704542160034,0.2411985695362091,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.855480968952179,0.3490626811981201,0.3321716487407684,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.651256799697876,0.1513734757900238,0.6929556727409363,285.0260314941406,284.95001220703125,304.64263916015625,298.08935546875,300.8328552246094,297.2809753417969,285.02325439453125,1.0,0.477988064289093,1.0,1.0,0.7011517882347107,1.0,-2.478496789932251,1.1919559240341189,1.286540985107422,0.6223142147064209,0.9933204054832458,0.9933204054832458,0.0,114.17523193359376,127.0,69719.7734375,0.0,1347.03466796875,1.0,278.84326171875,283.2502746582031,301.0770263671875,305.5624389648437,293.1499938964844,293.1499938964844,278.54998779296875,32631.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934312224388123,1.0,0.0,0.0,3.783849716186523,3.78387451171875,9.55346763475973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.96875,0.0,1661.118408203125,1895.4371337890625,0.0,2411.52685546875,0.9327888488769532,1.0,0.0,3.0,1.0,0.0
17675340,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8650342226028442,0.3703553378582001,0.3351344168186188,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9552171230316162,0.4897686541080475,0.4647169113159179,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8456459045410156,0.3458680808544159,0.2431473433971405,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8491675853729248,0.35006844997406,0.3335026502609253,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6461543440818787,0.1515593528747558,0.6950673460960388,284.9012451171875,284.95001220703125,304.6791076660156,298.1241149902344,300.84295654296875,297.2727355957031,284.9052734375,1.0,0.4821282923221588,1.0,1.0,0.703574001789093,1.0,-2.486859083175659,1.194879174232483,1.2919799089431765,0.6233636140823364,0.8894022703170776,0.8894022703170776,0.0,118.55522918701172,130.0,70594.0859375,0.0,1376.0186767578125,1.0,278.556640625,283.1185913085937,301.1399841308594,305.7619934082031,293.1499938964844,293.1499938964844,278.8500061035156,38229.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001081347465515,1.0,0.0,0.0,3.6961381435394287,3.6961629390716553,9.115692591876724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.8466796875,0.0,1601.998046875,1895.4371337890625,0.0,2472.4140625,0.9175994396209716,1.0,0.0,3.0,1.0,0.0
17675400,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8650342226028442,0.3703553378582001,0.3351344168186188,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9552171230316162,0.4897686541080475,0.4647169113159179,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8456459045410156,0.3458680808544159,0.2431473433971405,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8491675853729248,0.35006844997406,0.3335026502609253,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6461543440818787,0.1515593528747558,0.6950673460960388,284.9012451171875,284.95001220703125,304.6791076660156,298.1241149902344,300.84295654296875,297.2727355957031,284.9052734375,1.0,0.4821282923221588,1.0,1.0,0.703574001789093,1.0,-2.486859083175659,1.194879174232483,1.2919799089431765,0.6233636140823364,0.8894022703170776,0.8894022703170776,0.0,118.55522918701172,130.0,70594.0859375,0.0,1376.0186767578125,1.0,278.556640625,283.1185913085937,301.1399841308594,305.7619934082031,293.1499938964844,293.1499938964844,278.8500061035156,38229.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001081347465515,1.0,0.0,0.0,3.6961381435394287,3.6961629390716553,9.115692591876724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.8466796875,0.0,1601.998046875,1895.4371337890625,0.0,2472.4140625,0.9175994396209716,1.0,0.0,3.0,1.0,0.0
17675460,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8596352338790894,0.3711035251617431,0.3356199264526367,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.94953453540802,0.4919405877590179,0.4665722250938415,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8425619602203369,0.3491152226924896,0.245312362909317,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8448527455329895,0.3517409563064575,0.3349855542182922,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6425632834434509,0.1520383656024933,0.6973010301589966,285.02996826171875,284.95001220703125,304.7149353027344,298.15655517578125,300.85992431640625,297.2768249511719,285.02783203125,1.0,0.4859086871147156,1.0,1.0,0.7056496143341064,1.0,-2.4967315196990967,1.198783040046692,1.2979484796524048,0.624900221824646,1.0,1.0,0.0,122.13358306884766,133.0,70437.0234375,0.0,1403.70654296875,1.0,278.8436279296875,283.24365234375,301.143798828125,305.67889404296875,293.1499938964844,293.1499938964844,278.54998779296875,32978.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794245719909668,1.0,0.0,0.0,3.828203439712525,3.828228712081909,9.77874947238888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.7001953125,0.0,1716.903076171875,1895.4371337890625,0.0,2418.936279296875,0.9429754018783568,1.0,0.0,3.0,1.0,0.0
17675520,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8596352338790894,0.3711035251617431,0.3356199264526367,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.94953453540802,0.4919405877590179,0.4665722250938415,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8425619602203369,0.3491152226924896,0.245312362909317,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8448527455329895,0.3517409563064575,0.3349855542182922,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6425632834434509,0.1520383656024933,0.6973010301589966,285.02996826171875,284.95001220703125,304.7149353027344,298.15655517578125,300.85992431640625,297.2768249511719,285.02783203125,1.0,0.4859086871147156,1.0,1.0,0.7056496143341064,1.0,-2.4967315196990967,1.198783040046692,1.2979484796524048,0.624900221824646,1.0,1.0,0.0,122.13358306884766,133.0,70437.0234375,0.0,1403.70654296875,1.0,278.8436279296875,283.24365234375,301.143798828125,305.67889404296875,293.1499938964844,293.1499938964844,278.54998779296875,32978.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794245719909668,1.0,0.0,0.0,3.828203439712525,3.828228712081909,9.77874947238888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.7001953125,0.0,1716.903076171875,1895.4371337890625,0.0,2418.936279296875,0.9429754018783568,1.0,0.0,3.0,1.0,0.0
17675580,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8540781140327454,0.3706978857517242,0.3357000648975372,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9436490535736084,0.4932031631469726,0.4681766033172607,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8394212126731873,0.3516623675823211,0.247339442372322,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8404989838600159,0.3526836931705475,0.3362444937229156,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6390295624732971,0.1522275358438491,0.6993052363395691,284.897705078125,284.95001220703125,304.7499694824219,298.1864013671875,300.8707275390625,297.2701110839844,284.90087890625,1.0,0.4894815981388092,1.0,1.0,0.7077252864837646,1.0,-2.505117416381836,1.201928734779358,1.3031888008117676,0.6261754035949707,0.8999466300010681,0.8999466300010681,0.0,125.7560043334961,136.0,71375.5390625,0.0,1429.8677978515625,1.0,278.5570373535156,283.10162353515625,301.2022399902344,305.8778381347656,293.1499938964844,293.1499938964844,278.8500061035156,38118.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009065985679626,1.0,0.0,0.0,3.751396894454956,3.75142240524292,9.390296895617212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.3076171875,0.0,1665.2193603515625,1895.4371337890625,0.0,2479.717041015625,0.92954683303833,1.0,0.0,3.0,1.0,0.0
