time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675640,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8540781140327454,0.3706978857517242,0.3357000648975372,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9436490535736084,0.4932031631469726,0.4681766033172607,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8394212126731873,0.3516623675823211,0.247339442372322,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8404989838600159,0.3526836931705475,0.3362444937229156,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6390295624732971,0.1522275358438491,0.6993052363395691,284.897705078125,284.95001220703125,304.7499694824219,298.1864013671875,300.8707275390625,297.2701110839844,284.90087890625,1.0,0.4894815981388092,1.0,1.0,0.7077252864837646,1.0,-2.505117416381836,1.201928734779358,1.3031888008117676,0.6261754035949707,0.8999466300010681,0.8999466300010681,0.0,125.7560043334961,136.0,71375.5390625,0.0,1429.8677978515625,1.0,278.5570373535156,283.10162353515625,301.2022399902344,305.8778381347656,293.1499938964844,293.1499938964844,278.8500061035156,38118.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009065985679626,1.0,0.0,0.0,3.751396894454956,3.75142240524292,9.390296895617212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.3076171875,0.0,1665.2193603515625,1895.4371337890625,0.0,2479.717041015625,0.92954683303833,1.0,0.0,3.0,1.0,0.0
17675700,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8514851927757263,0.3709457814693451,0.3357011377811432,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.940865695476532,0.4942145943641662,0.4689294993877411,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8380223512649536,0.3532853424549103,0.2483492791652679,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8384495377540588,0.3533912301063537,0.336791068315506,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6373429298400879,0.1524142175912857,0.700055718421936,285.0382385253906,284.95001220703125,304.7672119140625,298.2002868652344,300.87841796875,297.2712707519531,285.0438537597656,1.0,0.4911563992500305,1.0,1.0,0.7087631225585938,1.0,-2.5087904930114746,1.2032616138458252,1.3055288791656494,0.6266044974327087,0.998359203338623,0.998359203338623,0.0,127.48548126220705,136.0,70807.078125,0.0,1441.99267578125,1.0,278.8046569824219,283.2523803710937,301.1741638183594,305.6867980957031,293.1499938964844,293.1499938964844,278.8500061035156,33941.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959098219871521,1.0,0.0,0.0,3.799036264419556,3.799061298370361,9.63030743150739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.0126953125,0.0,1689.3575439453125,1895.4371337890625,0.0,2434.09033203125,0.9390514492988586,1.0,0.0,3.0,1.0,0.0
17675760,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8499400019645691,0.3714171051979065,0.3361269831657409,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.939273238182068,0.4954562187194824,0.470088243484497,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8375419974327087,0.3550972938537597,0.2496114522218704,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8372904062271118,0.354282796382904,0.3376299738883972,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6363493204116821,0.1527071893215179,0.7014377117156982,285.0400390625,284.95001220703125,304.78424072265625,298.2134094238281,300.8876342773437,297.2754211425781,285.03936767578125,1.0,0.4929017126560211,1.0,1.0,0.7098344564437866,1.0,-2.51487684249878,1.2057911157608032,1.3090858459472656,0.6277016997337341,1.0,1.0,0.0,128.8869171142578,124.0,71074.1171875,0.0,1455.8792724609375,1.0,278.843505859375,283.2445983886719,301.20086669921875,305.7806701660156,293.1499938964844,293.1499938964844,278.54998779296875,33565.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951824069023132,1.0,0.0,0.0,3.860278367996216,3.86030387878418,9.943298664438771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.009765625,0.0,1760.67431640625,1895.4371337890625,0.0,2427.463134765625,0.9507449865341188,1.0,0.0,3.0,1.0,0.0
17675820,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8541372418403625,0.3710493147373199,0.3360196650028229,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.945923924446106,0.4967672228813171,0.471527487039566,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.843750536441803,0.3577910959720611,0.251583993434906,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8421829342842102,0.3552058041095733,0.3386318385601043,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.639786422252655,0.1529235541820526,0.7024213075637817,284.89794921875,284.95001220703125,304.8175964355469,298.2372131347656,300.8978881835937,297.2696533203125,284.9009704589844,1.0,0.4915488362312317,1.0,1.0,0.7119772434234619,1.0,-2.5212419033050537,1.2079063653945925,1.313335418701172,0.6284545660018921,0.9103023409843444,0.9103023409843444,0.0,126.40570068359376,112.0,72028.171875,0.0,1453.50048828125,1.0,278.55670166015625,283.090576171875,301.25341796875,305.9754943847656,293.1499938964844,293.1499938964844,278.25,38031.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018179535865784,1.0,0.0,0.0,3.794874906539917,3.794900894165039,9.609221933715162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.4609375,0.0,1716.200927734375,1895.4371337890625,0.0,2488.058349609375,0.9391531348228456,1.0,0.0,3.0,1.0,0.0
17675880,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8541372418403625,0.3710493147373199,0.3360196650028229,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.945923924446106,0.4967672228813171,0.471527487039566,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.843750536441803,0.3577910959720611,0.251583993434906,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8421829342842102,0.3552058041095733,0.3386318385601043,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.639786422252655,0.1529235541820526,0.7024213075637817,284.89794921875,284.95001220703125,304.8175964355469,298.2372131347656,300.8978881835937,297.2696533203125,284.9009704589844,1.0,0.4915488362312317,1.0,1.0,0.7119772434234619,1.0,-2.5212419033050537,1.2079063653945925,1.313335418701172,0.6284545660018921,0.9103023409843444,0.9103023409843444,0.0,126.40570068359376,112.0,72028.171875,0.0,1453.50048828125,1.0,278.55670166015625,283.090576171875,301.25341796875,305.9754943847656,293.1499938964844,293.1499938964844,278.25,38031.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018179535865784,1.0,0.0,0.0,3.794874906539917,3.794900894165039,9.609221933715162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.4609375,0.0,1716.200927734375,1895.4371337890625,0.0,2488.058349609375,0.9391531348228456,1.0,0.0,3.0,1.0,0.0
17675940,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8640986084938049,0.3706984519958496,0.3353416621685028,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9594025015830994,0.4979583919048309,0.4723048806190491,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8557081818580627,0.3604987859725952,0.2532070279121399,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8526420593261719,0.3559848070144653,0.3390589952468872,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6473488807678223,0.1530479043722152,0.7017077803611755,284.9010925292969,284.95001220703125,304.8500061035156,298.2575378417969,300.907470703125,297.2638244628906,284.9028625488281,1.0,0.4873644411563873,1.0,1.0,0.7141199707984924,1.0,-2.5229666233062744,1.2077274322509766,1.315239191055298,0.6278647780418396,0.8513481616973877,0.8513481616973877,0.0,120.33184051513672,100.0,72169.2890625,0.0,1429.6275634765625,1.0,278.25762939453125,283.0808410644531,301.2587280273437,305.9997253417969,293.1499938964844,293.1499938964844,278.54998779296875,40118.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041273355484009,1.0,0.0,0.0,3.5767922401428223,3.5768160820007324,8.536516702406516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.6123046875,0.0,1483.430908203125,1895.4371337890625,0.0,2509.220458984375,0.8933603167533875,1.0,0.0,3.0,1.0,0.0
17676000,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8640986084938049,0.3706984519958496,0.3353416621685028,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9594025015830994,0.4979583919048309,0.4723048806190491,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8557081818580627,0.3604987859725952,0.2532070279121399,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8526420593261719,0.3559848070144653,0.3390589952468872,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6473488807678223,0.1530479043722152,0.7017077803611755,284.9010925292969,284.95001220703125,304.8500061035156,298.2575378417969,300.907470703125,297.2638244628906,284.9028625488281,1.0,0.4873644411563873,1.0,1.0,0.7141199707984924,1.0,-2.5229666233062744,1.2077274322509766,1.315239191055298,0.6278647780418396,0.8513481616973877,0.8513481616973877,0.0,120.33184051513672,100.0,72169.2890625,0.0,1429.6275634765625,1.0,278.25762939453125,283.0808410644531,301.2587280273437,305.9997253417969,293.1499938964844,293.1499938964844,278.54998779296875,40118.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041273355484009,1.0,0.0,0.0,3.5767922401428223,3.5768160820007324,8.536516702406516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.6123046875,0.0,1483.430908203125,1895.4371337890625,0.0,2509.220458984375,0.8933603167533875,1.0,0.0,3.0,1.0,0.0
17676060,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8828410506248474,0.3717134892940521,0.3356788158416748,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9802303910255432,0.5004104375839233,0.4739992618560791,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8762904405593872,0.3642960488796234,0.2554278969764709,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8713983297348022,0.3577342927455902,0.340142011642456,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6613068580627441,0.1536842137575149,0.7022573351860046,285.0076904296875,284.95001220703125,304.8815002441406,298.2745361328125,300.92486572265625,297.2728576660156,285.0053100585937,1.0,0.4817826151847839,1.0,1.0,0.7162206768989563,1.0,-2.530031681060791,1.210274577140808,1.319757103919983,0.6287323832511902,0.948866367340088,0.948866367340088,0.0,111.23970794677734,88.0,71918.1171875,0.0,1399.574462890625,1.0,278.54266357421875,283.1880798339844,301.2561950683594,305.8979797363281,293.1499938964844,293.1499938964844,278.25,33409.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972156405448914,1.0,0.0,0.0,3.701941967010498,3.7019660472869873,9.144343380285136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.5771484375,0.0,1572.0673828125,1895.4371337890625,0.0,2445.996337890625,0.914761483669281,1.0,0.0,3.0,1.0,0.0
17676120,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8828410506248474,0.3717134892940521,0.3356788158416748,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9802303910255432,0.5004104375839233,0.4739992618560791,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8762904405593872,0.3642960488796234,0.2554278969764709,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8713983297348022,0.3577342927455902,0.340142011642456,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6613068580627441,0.1536842137575149,0.7022573351860046,285.0076904296875,284.95001220703125,304.8815002441406,298.2745361328125,300.92486572265625,297.2728576660156,285.0053100585937,1.0,0.4817826151847839,1.0,1.0,0.7162206768989563,1.0,-2.530031681060791,1.210274577140808,1.319757103919983,0.6287323832511902,0.948866367340088,0.948866367340088,0.0,111.23970794677734,88.0,71918.1171875,0.0,1399.574462890625,1.0,278.54266357421875,283.1880798339844,301.2561950683594,305.8979797363281,293.1499938964844,293.1499938964844,278.25,33409.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972156405448914,1.0,0.0,0.0,3.701941967010498,3.7019660472869873,9.144343380285136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.5771484375,0.0,1572.0673828125,1895.4371337890625,0.0,2445.996337890625,0.914761483669281,1.0,0.0,3.0,1.0,0.0
17676180,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9059547781944276,0.3716128468513489,0.3354726731777191,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.5018848776817322,0.4735278189182281,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.901653528213501,0.3673244118690491,0.2573854923248291,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8949190378189087,0.358812153339386,0.3409586548805237,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6792219877243042,0.154099702835083,0.7026565074920654,284.91729736328125,284.95001220703125,304.9122314453125,298.2885131835937,300.9351806640625,297.26983642578125,284.9190368652344,1.0,0.475225955247879,1.0,1.0,0.7183213233947754,1.0,-2.5335147380828857,1.2109851837158203,1.3225295543670654,0.6288696527481079,0.8672795295715332,0.8672795295715332,0.0,101.5454559326172,76.0,72488.7734375,0.0,1361.9268798828125,1.0,278.2574768066406,283.0888977050781,301.2997436523437,306.0595092773437,293.1499938964844,293.1499938964844,278.54998779296875,38344.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028659224510193,1.0,0.0,0.0,3.5865674018859863,3.5865912437438965,8.583240855841723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.6953125,0.0,1480.9727783203125,1895.4371337890625,0.0,2497.656494140625,0.8935550451278687,1.0,0.0,3.0,1.0,0.0
17676240,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9059547781944276,0.3716128468513489,0.3354726731777191,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.5018848776817322,0.4735278189182281,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.901653528213501,0.3673244118690491,0.2573854923248291,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8949190378189087,0.358812153339386,0.3409586548805237,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6792219877243042,0.154099702835083,0.7026565074920654,284.91729736328125,284.95001220703125,304.9122314453125,298.2885131835937,300.9351806640625,297.26983642578125,284.9190368652344,1.0,0.475225955247879,1.0,1.0,0.7183213233947754,1.0,-2.5335147380828857,1.2109851837158203,1.3225295543670654,0.6288696527481079,0.8672795295715332,0.8672795295715332,0.0,101.5454559326172,76.0,72488.7734375,0.0,1361.9268798828125,1.0,278.2574768066406,283.0888977050781,301.2997436523437,306.0595092773437,293.1499938964844,293.1499938964844,278.54998779296875,38344.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028659224510193,1.0,0.0,0.0,3.5865674018859863,3.5865912437438965,8.583240855841723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.6953125,0.0,1480.9727783203125,1895.4371337890625,0.0,2497.656494140625,0.8935550451278687,1.0,0.0,3.0,1.0,0.0
17676300,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8976958990097046,0.3718477785587311,0.3356722295284271,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.99484384059906,0.5041370391845703,0.476557046175003,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8947651982307434,0.369044154882431,0.2586055099964142,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8872624039649963,0.3594681918621063,0.3416408598423004,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.673283040523529,0.1543003916740417,0.7042220830917358,285.0137939453125,284.95001220703125,304.9272766113281,298.2944641113281,300.9383239746094,297.27587890625,285.0113525390625,1.0,0.4694793224334717,1.0,1.0,0.7193716764450073,1.0,-2.482127904891968,1.182827711105347,1.2993003129959106,0.6224390864372253,0.936308741569519,0.936308741569519,0.0,103.63153839111328,76.0,71163.453125,0.0,1337.955810546875,1.0,278.5003356933594,283.1946105957031,301.2666015625,305.8540954589844,293.1499938964844,293.1499938964844,278.54998779296875,34254.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978748679161072,1.0,0.0,0.0,3.635720014572144,3.635743379592896,8.820112498142407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.333984375,0.0,1504.3291015625,1895.4371337890625,0.0,2452.011474609375,0.9022887945175172,1.0,0.0,3.0,1.0,0.0
17676360,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9263377785682678,0.3722707629203796,0.3356435596942901,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.5073269009590149,0.4470773637294769,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9243322014808656,0.3709551393985748,0.2596075236797333,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9146259427070618,0.3603206574916839,0.3419947922229767,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.693831741809845,0.1546824276447296,0.7037551403045654,284.9886169433594,284.95001220703125,304.9421081542969,298.2997131347656,300.9554138183594,297.28985595703125,284.9839782714844,1.0,0.4661944806575775,1.0,1.0,0.7201820611953735,1.0,-2.506728410720825,1.1966335773468018,1.310094952583313,0.6208814978599548,0.9370660185813904,0.9370660185813904,0.0,94.08492279052734,64.0,71434.953125,0.0,1296.6121826171875,1.0,278.54254150390625,283.17218017578125,301.28240966796875,305.91241455078125,293.1499938964844,293.1499938964844,278.25,33816.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965021729469299,1.0,0.0,0.0,3.69142484664917,3.691448926925659,9.092458981285744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.3056640625,0.0,1563.2244873046875,1895.4371337890625,0.0,2439.489501953125,0.9128434658050536,1.0,0.0,3.0,1.0,0.0
17676420,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9516955614089966,0.3719159066677093,0.3352653682231903,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.5156986117362976,0.4160563051700592,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9527221322059632,0.3738580346107483,0.2615339159965515,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9411231875419616,0.3611457049846649,0.3426606357097626,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7117781639099121,0.1550166606903076,0.7042473554611206,284.8964538574219,284.95001220703125,304.9711608886719,298.3082275390625,300.9823303222656,297.3238830566406,284.8973999023437,1.0,0.4555233418941498,1.0,1.0,0.7218029499053955,1.0,-2.472714424133301,1.1788159608840942,1.293898344039917,0.6109954714775085,0.8361717462539673,0.8361717462539673,0.0,85.83869934082031,84.0,70711.890625,0.0,1220.4122314453125,1.0,278.2577819824219,283.0916442871094,301.3069152832031,305.9722900390625,293.1499938964844,293.1499938964844,278.54998779296875,40026.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996515035629272,1.0,0.0,0.0,3.497403621673584,3.497426748275757,8.161778168869205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.560546875,0.0,1398.8011474609375,1895.4371337890625,0.0,2468.239501953125,0.8753681778907776,1.0,0.0,3.0,1.0,0.0
17676480,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9516955614089966,0.3719159066677093,0.3352653682231903,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.5156986117362976,0.4160563051700592,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9527221322059632,0.3738580346107483,0.2615339159965515,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9411231875419616,0.3611457049846649,0.3426606357097626,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7117781639099121,0.1550166606903076,0.7042473554611206,284.8964538574219,284.95001220703125,304.9711608886719,298.3082275390625,300.9823303222656,297.3238830566406,284.8973999023437,1.0,0.4555233418941498,1.0,1.0,0.7218029499053955,1.0,-2.472714424133301,1.1788159608840942,1.293898344039917,0.6109954714775085,0.8361717462539673,0.8361717462539673,0.0,85.83869934082031,84.0,70711.890625,0.0,1220.4122314453125,1.0,278.2577819824219,283.0916442871094,301.3069152832031,305.9722900390625,293.1499938964844,293.1499938964844,278.54998779296875,40026.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996515035629272,1.0,0.0,0.0,3.497403621673584,3.497426748275757,8.161778168869205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.560546875,0.0,1398.8011474609375,1895.4371337890625,0.0,2468.239501953125,0.8753681778907776,1.0,0.0,3.0,1.0,0.0
17676540,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9572959542274476,0.372726559638977,0.3356925845146179,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.5255278944969177,0.4098584353923797,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9610405564308168,0.377723217010498,0.2640154659748077,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9477536678314208,0.3627302646636963,0.3439012765884399,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7162100672721863,0.1558148264884948,0.7069481015205383,284.9933776855469,284.95001220703125,304.99932861328125,298.3142395019531,301.0215759277344,297.3770446777344,284.9922790527344,1.0,0.4555877447128296,1.0,1.0,0.7234237790107727,1.0,-2.473449230194092,1.1785595417022705,1.2948896884918213,0.6100463271141052,0.9184770584106444,0.9184770584106444,0.0,84.47193908691406,104.0,70230.28125,0.0,1215.5477294921875,1.0,278.54168701171875,283.1936340332031,301.2900695800781,305.8254699707031,293.1499938964844,293.1499938964844,278.25,33695.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914009690284729,1.0,0.0,0.0,3.608551502227783,3.608574628829956,8.688786010679905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.615234375,0.0,1470.496826171875,1895.4371337890625,0.0,2393.08056640625,0.894078254699707,1.0,0.0,3.0,1.0,0.0
17676600,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9572959542274476,0.372726559638977,0.3356925845146179,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.5255278944969177,0.4098584353923797,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9610405564308168,0.377723217010498,0.2640154659748077,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9477536678314208,0.3627302646636963,0.3439012765884399,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7162100672721863,0.1558148264884948,0.7069481015205383,284.9933776855469,284.95001220703125,304.99932861328125,298.3142395019531,301.0215759277344,297.3770446777344,284.9922790527344,1.0,0.4555877447128296,1.0,1.0,0.7234237790107727,1.0,-2.473449230194092,1.1785595417022705,1.2948896884918213,0.6100463271141052,0.9184770584106444,0.9184770584106444,0.0,84.47193908691406,104.0,70230.28125,0.0,1215.5477294921875,1.0,278.54168701171875,283.1936340332031,301.2900695800781,305.8254699707031,293.1499938964844,293.1499938964844,278.25,33695.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914009690284729,1.0,0.0,0.0,3.608551502227783,3.608574628829956,8.688786010679905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.615234375,0.0,1470.496826171875,1895.4371337890625,0.0,2393.08056640625,0.894078254699707,1.0,0.0,3.0,1.0,0.0
17676660,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9441832900047302,0.3726823925971985,0.3359684646129608,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.530789315700531,0.4259110987186432,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.951111376285553,0.3809926211833954,0.2664911448955536,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9353191256523132,0.3637840747833252,0.3451747298240661,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.70830237865448,0.1564327627420425,0.7107234001159668,284.9385681152344,284.95001220703125,305.0265808105469,298.31787109375,301.0408020019531,297.3890686035156,284.9411926269531,1.0,0.4631290137767792,1.0,1.0,0.7250027060508728,1.0,-2.5020883083343506,1.1922351121902466,1.309853196144104,0.6170200705528259,0.8640545606613159,0.8640545606613159,0.0,88.97280883789062,124.0,71356.3359375,0.0,1269.1279296875,1.0,278.25811767578125,283.117919921875,301.3304443359375,306.00054931640625,293.1499938964844,293.1499938964844,278.54998779296875,37435.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971755862236023,1.0,0.0,0.0,3.510227918624878,3.510250806808472,8.221743428293848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.228515625,0.0,1393.484130859375,1895.4371337890625,0.0,2445.630615234375,0.8762857913970947,1.0,0.0,3.0,1.0,0.0
17676720,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9441832900047302,0.3726823925971985,0.3359684646129608,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.530789315700531,0.4259110987186432,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.951111376285553,0.3809926211833954,0.2664911448955536,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9353191256523132,0.3637840747833252,0.3451747298240661,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.70830237865448,0.1564327627420425,0.7107234001159668,284.9385681152344,284.95001220703125,305.0265808105469,298.31787109375,301.0408020019531,297.3890686035156,284.9411926269531,1.0,0.4631290137767792,1.0,1.0,0.7250027060508728,1.0,-2.5020883083343506,1.1922351121902466,1.309853196144104,0.6170200705528259,0.8640545606613159,0.8640545606613159,0.0,88.97280883789062,124.0,71356.3359375,0.0,1269.1279296875,1.0,278.25811767578125,283.117919921875,301.3304443359375,306.00054931640625,293.1499938964844,293.1499938964844,278.54998779296875,37435.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971755862236023,1.0,0.0,0.0,3.510227918624878,3.510250806808472,8.221743428293848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.228515625,0.0,1393.484130859375,1895.4371337890625,0.0,2445.630615234375,0.8762857913970947,1.0,0.0,3.0,1.0,0.0
17676780,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9204775094985962,0.3736061155796051,0.3368494212627411,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9990000128746032,0.5319896936416626,0.4560690820217132,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.93049418926239,0.3850582540035248,0.2693840563297272,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9126384854316713,0.36546790599823,0.3468703925609588,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.6929720640182495,0.1572432816028595,0.7154141068458557,285.05224609375,284.95001220703125,305.0529479980469,298.3193359375,301.0491638183594,297.37841796875,285.0505676269531,1.0,0.4761177003383636,1.0,1.0,0.7265816330909729,1.0,-2.550513505935669,1.215803146362305,1.3347103595733645,0.6294481754302979,0.9914896488189696,0.9914896488189696,0.0,97.66313934326172,142.0,72287.3359375,0.0,1367.0220947265625,1.0,278.54248046875,283.2120361328125,301.3199768066406,305.9685363769531,293.1499938964844,293.1499938964844,278.25,31467.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942677736282349,1.0,0.0,0.0,3.7023417949676514,3.7023653984069824,9.14631812065636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.0634765625,0.0,1557.785888671875,1895.4371337890625,0.0,2419.13671875,0.9136516451835632,1.0,0.0,3.0,1.0,0.0
17676840,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9204775094985962,0.3736061155796051,0.3368494212627411,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9990000128746032,0.5319896936416626,0.4560690820217132,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.93049418926239,0.3850582540035248,0.2693840563297272,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9126384854316713,0.36546790599823,0.3468703925609588,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.6929720640182495,0.1572432816028595,0.7154141068458557,285.05224609375,284.95001220703125,305.0529479980469,298.3193359375,301.0491638183594,297.37841796875,285.0505676269531,1.0,0.4761177003383636,1.0,1.0,0.7265816330909729,1.0,-2.550513505935669,1.215803146362305,1.3347103595733645,0.6294481754302979,0.9914896488189696,0.9914896488189696,0.0,97.66313934326172,142.0,72287.3359375,0.0,1367.0220947265625,1.0,278.54248046875,283.2120361328125,301.3199768066406,305.9685363769531,293.1499938964844,293.1499938964844,278.25,31467.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942677736282349,1.0,0.0,0.0,3.7023417949676514,3.7023653984069824,9.14631812065636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.0634765625,0.0,1557.785888671875,1895.4371337890625,0.0,2419.13671875,0.9136516451835632,1.0,0.0,3.0,1.0,0.0
17676900,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.907245934009552,0.3735682964324951,0.3372660279273987,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.5305894017219543,0.4745217859745025,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9181790947914124,0.3867118060588836,0.270834356546402,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9005849957466125,0.3660098910331726,0.347753494977951,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.6840623617172241,0.1574762314558029,0.7178099751472473,284.915771484375,284.95001220703125,305.0657653808594,298.3193054199219,301.04522705078125,297.3575134277344,284.9097900390625,1.0,0.4838248193264007,1.0,1.0,0.727371096611023,1.0,-2.578865528106689,1.2296350002288818,1.3492306470870972,0.636886715888977,0.9138991832733154,0.9138991832733154,0.0,103.19898223876952,142.0,73909.7421875,0.0,1427.920166015625,1.0,278.2959899902344,283.0457458496094,301.3661804199219,306.24822998046875,293.1499938964844,293.1499938964844,278.25,34554.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015684485435486,1.0,0.0,0.0,3.726483106613159,3.726507663726807,9.265985454476322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.5888671875,0.0,1608.894287109375,1895.4371337890625,0.0,2485.773681640625,0.9197763800621032,1.0,0.0,3.0,1.0,0.0
17676960,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8939216136932373,0.3733017146587372,0.3372592628002167,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.5279110670089722,0.4952028393745422,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9052013158798218,0.3881800174713135,0.272029846906662,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8879940509796143,0.3663475513458252,0.3483289182186126,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6743190288543701,0.1575555354356765,0.7194121479988098,284.9381103515625,284.95001220703125,305.0783386230469,298.3187866210937,301.0359802246094,297.3282165527344,284.9423217773437,1.0,0.4920845925807953,1.0,1.0,0.7289308905601501,1.0,-2.607749462127685,1.2434101104736328,1.3643392324447632,0.6441672444343567,0.9186174869537354,0.9186174869537354,0.0,109.53514099121094,160.0,74470.859375,0.0,1494.343994140625,1.0,278.2568664550781,283.0662841796875,301.354736328125,306.2254943847656,293.1499938964844,293.1499938964844,278.1499938964844,35942.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047990202903748,1.0,0.0,0.0,3.69929838180542,3.699322700500488,9.131287015406996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12611.1533203125,0.0,1588.2706298828125,1895.4371337890625,0.0,2515.382080078125,0.9166491031646729,1.0,0.0,3.0,1.0,0.0
17677020,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8563222289085388,0.3729047775268554,0.3376099169254303,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9652671217918396,0.523400604724884,0.4974640011787414,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.869184136390686,0.3911879658699035,0.274675577878952,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8517508506774902,0.3669922351837158,0.3497143983840942,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6464592814445496,0.1574961841106414,0.7230631709098816,284.9267272949219,284.95001220703125,305.102783203125,298.3163452148437,301.0222473144531,297.285888671875,284.9291381835937,1.0,0.5072011947631836,1.0,1.0,0.7320504784584045,1.0,-2.6213650703430176,1.248744249343872,1.372620701789856,0.647061288356781,0.8929513692855835,0.8929513692855835,0.0,129.23976135253906,178.0,74984.734375,0.0,1600.066650390625,1.0,278.1524353027344,283.04132080078125,301.3340759277344,306.2478332519531,293.1499938964844,293.1499938964844,278.45001220703125,37085.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089039921760559,1.0,0.0,0.0,3.664003133773804,3.664027452468872,8.957874229054141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.130859375,0.0,1556.960205078125,1895.4371337890625,0.0,2553.103515625,0.9094127416610718,1.0,0.0,3.0,1.0,0.0
17677080,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8563222289085388,0.3729047775268554,0.3376099169254303,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9652671217918396,0.523400604724884,0.4974640011787414,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.869184136390686,0.3911879658699035,0.274675577878952,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8517508506774902,0.3669922351837158,0.3497143983840942,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6464592814445496,0.1574961841106414,0.7230631709098816,284.9267272949219,284.95001220703125,305.102783203125,298.3163452148437,301.0222473144531,297.285888671875,284.9291381835937,1.0,0.5072011947631836,1.0,1.0,0.7320504784584045,1.0,-2.6213650703430176,1.248744249343872,1.372620701789856,0.647061288356781,0.8929513692855835,0.8929513692855835,0.0,129.23976135253906,178.0,74984.734375,0.0,1600.066650390625,1.0,278.1524353027344,283.04132080078125,301.3340759277344,306.2478332519531,293.1499938964844,293.1499938964844,278.45001220703125,37085.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089039921760559,1.0,0.0,0.0,3.664003133773804,3.664027452468872,8.957874229054141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.130859375,0.0,1556.960205078125,1895.4371337890625,0.0,2553.103515625,0.9094127416610718,1.0,0.0,3.0,1.0,0.0
17677140,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8298870325088501,0.3733226954936981,0.3385197520256042,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9295673966407776,0.5231052041053772,0.4971473515033722,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8438358902931213,0.3948733210563659,0.2776710987091064,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8262420296669006,0.3682096600532532,0.351461261510849,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6270190477371216,0.1576424539089203,0.7269448637962341,285.0282592773437,284.95001220703125,305.126220703125,298.31219482421875,301.02685546875,297.2797546386719,285.0260314941406,1.0,0.5214084386825562,1.0,1.0,0.7351701259613037,1.0,-2.63124418258667,1.2522989511489868,1.3789451122283936,0.6486926674842834,1.0,1.0,0.0,148.66053771972656,166.0,74806.453125,0.0,1701.71484375,1.0,278.44268798828125,283.1435546875,301.30914306640625,306.1480407714844,293.1499938964844,293.1499938964844,278.1499938964844,32681.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053891658782959,1.0,0.0,0.0,3.8055689334869385,3.805593967437744,9.66345623965026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.87890625,0.0,1687.3463134765625,1895.4371337890625,0.0,2520.798583984375,0.937861442565918,1.0,0.0,3.0,1.0,0.0
17677200,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8298870325088501,0.3733226954936981,0.3385197520256042,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9295673966407776,0.5231052041053772,0.4971473515033722,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8438358902931213,0.3948733210563659,0.2776710987091064,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8262420296669006,0.3682096600532532,0.351461261510849,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6270190477371216,0.1576424539089203,0.7269448637962341,285.0282592773437,284.95001220703125,305.126220703125,298.31219482421875,301.02685546875,297.2797546386719,285.0260314941406,1.0,0.5214084386825562,1.0,1.0,0.7351701259613037,1.0,-2.63124418258667,1.2522989511489868,1.3789451122283936,0.6486926674842834,1.0,1.0,0.0,148.66053771972656,166.0,74806.453125,0.0,1701.71484375,1.0,278.44268798828125,283.1435546875,301.30914306640625,306.1480407714844,293.1499938964844,293.1499938964844,278.1499938964844,32681.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053891658782959,1.0,0.0,0.0,3.8055689334869385,3.805593967437744,9.66345623965026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.87890625,0.0,1687.3463134765625,1895.4371337890625,0.0,2520.798583984375,0.937861442565918,1.0,0.0,3.0,1.0,0.0
17677260,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8213934898376465,0.3725164234638214,0.3383504450321197,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9179605841636658,0.5227850675582886,0.4972563087940216,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8373626470565796,0.3975985050201416,0.2799460291862488,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.818523108959198,0.3686065673828125,0.3523442447185516,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6208661198616028,0.1574491262435913,0.7278880476951599,284.8959655761719,284.95001220703125,305.1486511230469,298.3065185546875,301.0276184082031,297.2672119140625,284.8992614746094,1.0,0.5259343981742859,1.0,1.0,0.7379329800605774,1.0,-2.6361119747161865,1.253490328788757,1.3826217651367188,0.6492594480514526,0.8930386900901794,0.8930386900901794,0.0,155.83804321289062,154.0,75507.8828125,0.0,1740.95849609375,1.0,278.1562805175781,283.0025634765625,301.32568359375,306.2964782714844,293.1499938964844,293.1499938964844,278.45001220703125,38235.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124295473098755,1.0,0.0,0.0,3.721872568130493,3.721897840499878,9.243071303899342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.7724609375,0.0,1631.6644287109375,1895.4371337890625,0.0,2585.584716796875,0.923201858997345,1.0,0.0,3.0,1.0,0.0
17677320,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8213934898376465,0.3725164234638214,0.3383504450321197,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9179605841636658,0.5227850675582886,0.4972563087940216,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8373626470565796,0.3975985050201416,0.2799460291862488,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.818523108959198,0.3686065673828125,0.3523442447185516,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6208661198616028,0.1574491262435913,0.7278880476951599,284.8959655761719,284.95001220703125,305.1486511230469,298.3065185546875,301.0276184082031,297.2672119140625,284.8992614746094,1.0,0.5259343981742859,1.0,1.0,0.7379329800605774,1.0,-2.6361119747161865,1.253490328788757,1.3826217651367188,0.6492594480514526,0.8930386900901794,0.8930386900901794,0.0,155.83804321289062,154.0,75507.8828125,0.0,1740.95849609375,1.0,278.1562805175781,283.0025634765625,301.32568359375,306.2964782714844,293.1499938964844,293.1499938964844,278.45001220703125,38235.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124295473098755,1.0,0.0,0.0,3.721872568130493,3.721897840499878,9.243071303899342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.7724609375,0.0,1631.6644287109375,1895.4371337890625,0.0,2585.584716796875,0.923201858997345,1.0,0.0,3.0,1.0,0.0
17677380,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.823074996471405,0.3729189336299896,0.3383357524871826,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.920704424381256,0.523857593536377,0.4978211224079132,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.841303288936615,0.4013334214687347,0.2822862267494201,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8207886219024658,0.3697534501552582,0.3531234860420227,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6221638917922974,0.1576483249664306,0.7278637886047363,285.01202392578125,284.95001220703125,305.1700439453125,298.2994384765625,301.0360107421875,297.2699279785156,285.0094299316406,1.0,0.5253860950469971,1.0,1.0,0.7406958937644958,1.0,-2.6404869556427,1.2544913291931152,1.3859957456588743,0.649598240852356,0.9982941746711732,0.9982941746711732,0.0,154.54983520507812,142.0,75062.765625,0.0,1741.5264892578125,1.0,278.4437561035156,283.1202087402344,301.2909545898437,306.1527709960937,293.1499938964844,293.1499938964844,278.1499938964844,33303.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807637095451355,1.0,0.0,0.0,3.838689088821411,3.838714599609375,9.832391469899449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13189.0537109375,0.0,1732.18359375,1895.4371337890625,0.0,2541.45068359375,0.9456117153167723,1.0,0.0,3.0,1.0,0.0
17677440,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.823074996471405,0.3729189336299896,0.3383357524871826,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.920704424381256,0.523857593536377,0.4978211224079132,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.841303288936615,0.4013334214687347,0.2822862267494201,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8207886219024658,0.3697534501552582,0.3531234860420227,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6221638917922974,0.1576483249664306,0.7278637886047363,285.01202392578125,284.95001220703125,305.1700439453125,298.2994384765625,301.0360107421875,297.2699279785156,285.0094299316406,1.0,0.5253860950469971,1.0,1.0,0.7406958937644958,1.0,-2.6404869556427,1.2544913291931152,1.3859957456588743,0.649598240852356,0.9982941746711732,0.9982941746711732,0.0,154.54983520507812,142.0,75062.765625,0.0,1741.5264892578125,1.0,278.4437561035156,283.1202087402344,301.2909545898437,306.1527709960937,293.1499938964844,293.1499938964844,278.1499938964844,33303.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807637095451355,1.0,0.0,0.0,3.838689088821411,3.838714599609375,9.832391469899449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13189.0537109375,0.0,1732.18359375,1895.4371337890625,0.0,2541.45068359375,0.9456117153167723,1.0,0.0,3.0,1.0,0.0
