time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677500,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8261077404022217,0.3727007806301117,0.3383132517337799,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9252291917800904,0.5240839123725891,0.4981827139854431,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8455861210823059,0.402875542640686,0.2834493517875671,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8241270780563354,0.3700854182243347,0.353520005941391,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6245136260986328,0.1576890051364898,0.7279022932052612,284.86376953125,284.95001220703125,305.1803283691406,298.2954406738281,301.0379333496094,297.2674560546875,284.8581237792969,1.0,0.5239512324333191,1.0,1.0,0.7420773506164551,1.0,-2.642820119857788,1.2550514936447144,1.3877686262130735,0.6499103307723999,0.8970513343811035,0.8970513343811035,0.0,152.0721435546875,142.0,75922.9765625,0.0,1733.7562255859375,1.0,278.1935119628906,282.9552307128906,301.3257751464844,306.37548828125,293.1499938964844,293.1499938964844,278.1499938964844,37085.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812903881072998,1.0,0.0,0.0,3.815993070602417,3.816019058227539,9.716468412079848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.6923828125,0.0,1734.2930908203125,1895.4371337890625,0.0,2589.96044921875,0.9411646127700806,1.0,0.0,3.0,1.0,0.0
17677560,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8294638395309448,0.3723365068435669,0.337861567735672,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.930383026599884,0.524133026599884,0.4981165528297424,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8503523468971252,0.4043033123016357,0.2843417525291443,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8278709053993225,0.3702705502510071,0.3535892963409424,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6271626353263855,0.1576635241508484,0.7272555232048035,284.89410400390625,284.95001220703125,305.1903686523437,298.2911376953125,301.038818359375,297.26300048828125,284.8974914550781,1.0,0.5218519568443298,1.0,1.0,0.7432438135147095,1.0,-2.642578363418579,1.2544161081314087,1.38816237449646,0.6495890021324158,0.8911418914794922,0.8911418914794922,0.0,149.04542541503906,130.0,75581.671875,0.0,1719.7689208984375,1.0,278.1565856933594,282.99591064453125,301.3056335449219,306.2821044921875,293.1499938964844,293.1499938964844,278.45001220703125,38684.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813722550868988,1.0,0.0,0.0,3.730807065963745,3.73083233833313,9.287500688515138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.814453125,0.0,1645.474853515625,1895.4371337890625,0.0,2597.515625,0.9256210923194884,1.0,0.0,3.0,1.0,0.0
17677620,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8408142328262329,0.3729508221149444,0.337785929441452,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9465649724006652,0.5255229473114014,0.4987581968307495,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8649168014526367,0.4083009660243988,0.2866625189781189,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.839715838432312,0.3715685904026031,0.3542326688766479,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6357212662696838,0.1580884009599685,0.7269101142883301,285.0124206542969,284.95001220703125,305.2095947265625,298.28179931640625,301.048583984375,297.2692565917969,285.00994873046875,1.0,0.5166025161743164,1.0,1.0,0.7455767393112183,1.0,-2.6463990211486816,1.2553342580795288,1.3910647630691528,0.6500588059425354,0.997416377067566,0.997416377067566,0.0,140.5101318359375,118.0,75097.515625,0.0,1686.8031005859375,1.0,278.4437866210937,283.1161193847656,301.2714233398437,306.1355895996094,293.1499938964844,293.1499938964844,278.1499938964844,33440.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085819482803345,1.0,0.0,0.0,3.8437345027923584,3.843759775161743,9.85825408861274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13188.642578125,0.0,1739.4085693359375,1895.4371337890625,0.0,2550.140869140625,0.9468504786491394,1.0,0.0,3.0,1.0,0.0
17677680,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8408142328262329,0.3729508221149444,0.337785929441452,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9465649724006652,0.5255229473114014,0.4987581968307495,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8649168014526367,0.4083009660243988,0.2866625189781189,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.839715838432312,0.3715685904026031,0.3542326688766479,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6357212662696838,0.1580884009599685,0.7269101142883301,285.0124206542969,284.95001220703125,305.2095947265625,298.28179931640625,301.048583984375,297.2692565917969,285.00994873046875,1.0,0.5166025161743164,1.0,1.0,0.7455767393112183,1.0,-2.6463990211486816,1.2553342580795288,1.3910647630691528,0.6500588059425354,0.997416377067566,0.997416377067566,0.0,140.5101318359375,118.0,75097.515625,0.0,1686.8031005859375,1.0,278.4437866210937,283.1161193847656,301.2714233398437,306.1355895996094,293.1499938964844,293.1499938964844,278.1499938964844,33440.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085819482803345,1.0,0.0,0.0,3.8437345027923584,3.843759775161743,9.85825408861274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13188.642578125,0.0,1739.4085693359375,1895.4371337890625,0.0,2550.140869140625,0.9468504786491394,1.0,0.0,3.0,1.0,0.0
17677740,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8551554679870605,0.3725090324878692,0.3372945785522461,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.965250849723816,0.5259394645690918,0.499054878950119,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8830314874649048,0.4114589691162109,0.2887385487556457,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8547279834747314,0.3721896409988403,0.354642778635025,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6467512249946594,0.1582916378974914,0.7264124155044556,284.8962097167969,284.95001220703125,305.22772216796875,298.2716064453125,301.0517578125,297.2644348144531,284.89947509765625,1.0,0.5103403925895691,1.0,1.0,0.747909665107727,1.0,-2.648561716079712,1.2554090023040771,1.3931525945663452,0.6502366065979004,0.892262876033783,0.892262876033783,0.0,130.84103393554688,106.0,75615.765625,0.0,1646.25048828125,1.0,278.1563720703125,282.9930114746094,301.28546142578125,306.2635192871094,293.1499938964844,293.1499938964844,278.45001220703125,38687.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145761489868164,1.0,0.0,0.0,3.734649419784546,3.73467469215393,9.30664043607976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.537109375,0.0,1649.976318359375,1895.4371337890625,0.0,2605.397216796875,0.9265475273132324,1.0,0.0,3.0,1.0,0.0
17677800,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8551554679870605,0.3725090324878692,0.3372945785522461,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.965250849723816,0.5259394645690918,0.499054878950119,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8830314874649048,0.4114589691162109,0.2887385487556457,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8547279834747314,0.3721896409988403,0.354642778635025,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6467512249946594,0.1582916378974914,0.7264124155044556,284.8962097167969,284.95001220703125,305.22772216796875,298.2716064453125,301.0517578125,297.2644348144531,284.89947509765625,1.0,0.5103403925895691,1.0,1.0,0.747909665107727,1.0,-2.648561716079712,1.2554090023040771,1.3931525945663452,0.6502366065979004,0.892262876033783,0.892262876033783,0.0,130.84103393554688,106.0,75615.765625,0.0,1646.25048828125,1.0,278.1563720703125,282.9930114746094,301.28546142578125,306.2635192871094,293.1499938964844,293.1499938964844,278.45001220703125,38687.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145761489868164,1.0,0.0,0.0,3.734649419784546,3.73467469215393,9.30664043607976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.537109375,0.0,1649.976318359375,1895.4371337890625,0.0,2605.397216796875,0.9265475273132324,1.0,0.0,3.0,1.0,0.0
17677860,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8751066327095032,0.3732125163078308,0.3372191190719604,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9865208268165588,0.5273804664611816,0.4996672868728637,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9070048332214355,0.4156098365783691,0.2911011278629303,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8752345442771912,0.3735535740852356,0.3552615046501159,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6620369553565979,0.1588604897260666,0.726310670375824,285.0141906738281,284.95001220703125,305.2447204589844,298.2606811523437,301.0611877441406,297.27178955078125,285.01171875,1.0,0.5034814476966858,1.0,1.0,0.7501927018165588,1.0,-2.652660608291626,1.256514549255371,1.3961461782455444,0.6508345007896423,0.999445140361786,0.999445140361786,0.0,119.91754913330078,94.0,75130.71875,0.0,1602.692626953125,1.0,278.4438171386719,283.113037109375,301.250244140625,306.11639404296875,293.1499938964844,293.1499938964844,278.1499938964844,33431.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094373941421509,1.0,0.0,0.0,3.847996950149536,3.8480224609375,9.880131983663889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13187.689453125,0.0,1744.5504150390625,1895.4371337890625,0.0,2558.012939453125,0.9478153586387634,1.0,0.0,3.0,1.0,0.0
17677920,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8751066327095032,0.3732125163078308,0.3372191190719604,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9865208268165588,0.5273804664611816,0.4996672868728637,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9070048332214355,0.4156098365783691,0.2911011278629303,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8752345442771912,0.3735535740852356,0.3552615046501159,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6620369553565979,0.1588604897260666,0.726310670375824,285.0141906738281,284.95001220703125,305.2447204589844,298.2606811523437,301.0611877441406,297.27178955078125,285.01171875,1.0,0.5034814476966858,1.0,1.0,0.7501927018165588,1.0,-2.652660608291626,1.256514549255371,1.3961461782455444,0.6508345007896423,0.999445140361786,0.999445140361786,0.0,119.91754913330078,94.0,75130.71875,0.0,1602.692626953125,1.0,278.4438171386719,283.113037109375,301.250244140625,306.11639404296875,293.1499938964844,293.1499938964844,278.1499938964844,33431.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094373941421509,1.0,0.0,0.0,3.847996950149536,3.8480224609375,9.880131983663889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13187.689453125,0.0,1744.5504150390625,1895.4371337890625,0.0,2558.012939453125,0.9478153586387634,1.0,0.0,3.0,1.0,0.0
17677980,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8878684043884277,0.3727536499500274,0.3369101583957672,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9979369640350342,0.528181254863739,0.5001951456069946,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9247643351554872,0.4187988340854645,0.2933536171913147,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8887770175933838,0.3741403222084045,0.3558433353900909,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6723403930664062,0.1591054499149322,0.7269577980041504,284.8880615234375,284.95001220703125,305.26055908203125,298.24920654296875,301.0609741210937,297.268310546875,284.88671875,1.0,0.4950588047504425,1.0,1.0,0.7524756789207458,1.0,-2.626694679260254,1.2416247129440308,1.3850700855255127,0.647786021232605,0.8877015113830566,0.8877015113830566,0.0,113.1153335571289,82.0,75273.7265625,0.0,1553.7945556640625,1.0,278.15631103515625,282.9781188964844,301.2630920410156,306.2405090332031,293.1499938964844,293.1499938964844,278.45001220703125,38881.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154523968696594,1.0,0.0,0.0,3.737823724746704,3.737849235534668,9.322468486061551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.9111328125,0.0,1655.169189453125,1895.4371337890625,0.0,2613.491943359375,0.9271406531333924,1.0,0.0,3.0,1.0,0.0
17678040,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8878684043884277,0.3727536499500274,0.3369101583957672,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9979369640350342,0.528181254863739,0.5001951456069946,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9247643351554872,0.4187988340854645,0.2933536171913147,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8887770175933838,0.3741403222084045,0.3558433353900909,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6723403930664062,0.1591054499149322,0.7269577980041504,284.8880615234375,284.95001220703125,305.26055908203125,298.24920654296875,301.0609741210937,297.268310546875,284.88671875,1.0,0.4950588047504425,1.0,1.0,0.7524756789207458,1.0,-2.626694679260254,1.2416247129440308,1.3850700855255127,0.647786021232605,0.8877015113830566,0.8877015113830566,0.0,113.1153335571289,82.0,75273.7265625,0.0,1553.7945556640625,1.0,278.15631103515625,282.9781188964844,301.2630920410156,306.2405090332031,293.1499938964844,293.1499938964844,278.45001220703125,38881.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154523968696594,1.0,0.0,0.0,3.737823724746704,3.737849235534668,9.322468486061551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.9111328125,0.0,1655.169189453125,1895.4371337890625,0.0,2613.491943359375,0.9271406531333924,1.0,0.0,3.0,1.0,0.0
17678100,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.903893768787384,0.3729678690433502,0.3365665972232818,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.5302402377128601,0.4784977734088897,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9451151490211488,0.4207838475704193,0.2943417727947235,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9052125811576844,0.3746972680091858,0.3558945059776306,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6848765015602112,0.1593416482210159,0.726245105266571,285.00958251953125,284.95001220703125,305.2680358886719,298.2433166503906,301.0675964355469,297.274169921875,285.0115661621094,1.0,0.4910959601402282,1.0,1.0,0.7536172270774841,1.0,-2.631049633026123,1.2443044185638428,1.3867453336715698,0.6445552110671997,0.9670056104660034,0.9670056104660034,0.0,106.18944549560548,82.0,74375.265625,0.0,1510.920166015625,1.0,278.40386962890625,283.119140625,301.21588134765625,305.9966735839844,293.1499938964844,293.1499938964844,278.45001220703125,34817.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103689551353455,1.0,0.0,0.0,3.766987800598145,3.76701283454895,9.468511734667118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.9345703125,0.0,1658.125244140625,1895.4371337890625,0.0,2566.591552734375,0.9324505925178528,1.0,0.0,3.0,1.0,0.0
17678160,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9147117137908936,0.3732631802558899,0.3367032408714294,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.5336719155311584,0.4633951783180237,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9578325748443604,0.4228399097919464,0.2956663072109222,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9164547324180604,0.3753377199172973,0.3563396334648132,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6928965449333191,0.159605324268341,0.7266829609870911,284.9772644042969,284.95001220703125,305.27520751953125,298.23736572265625,301.0750427246094,297.28631591796875,284.9736022949219,1.0,0.4860377907752991,1.0,1.0,0.7546271681785583,1.0,-2.6157209873199463,1.23627507686615,1.3794459104537964,0.6401782035827637,0.96108078956604,0.96108078956604,0.0,101.87092590332033,85.0,74063.1640625,0.0,1470.8720703125,1.0,278.44342041015625,283.0880432128906,301.2203063964844,306.0365600585937,293.1499938964844,293.1499938964844,278.1499938964844,34469.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090412616729736,1.0,0.0,0.0,3.8136258125305176,3.8136510848999023,9.70441647041298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.0419921875,0.0,1710.979248046875,1895.4371337890625,0.0,2554.366943359375,0.940632164478302,1.0,0.0,3.0,1.0,0.0
17678220,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9286040663719176,0.3727873861789703,0.3363075852394104,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.5413562059402466,0.4451620280742645,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9732733368873596,0.4260531961917877,0.2978933155536651,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9313324689865112,0.3758696317672729,0.3568263947963714,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7029923796653748,0.1598197668790817,0.727132260799408,284.89215087890625,284.95001220703125,305.28863525390625,298.2253112792969,301.09100341796875,297.3113708496094,284.8948059082031,1.0,0.4804277718067169,1.0,1.0,0.7566471099853516,1.0,-2.597121238708496,1.226292371749878,1.3708288669586182,0.6344872713088989,0.8599546551704407,0.8599546551704407,0.0,96.81443786621094,103.0,73617.5625,0.0,1423.6873779296875,1.0,278.1568603515625,283.00762939453125,301.22528076171875,306.0799865722656,293.1499938964844,293.1499938964844,278.45001220703125,40012.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121654987335205,1.0,0.0,0.0,3.626370668411255,3.6263949871063232,8.774808861744532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.12890625,0.0,1536.86865234375,1895.4371337890625,0.0,2583.1494140625,0.9038365483283995,1.0,0.0,3.0,1.0,0.0
17678280,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9286040663719176,0.3727873861789703,0.3363075852394104,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.5413562059402466,0.4451620280742645,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9732733368873596,0.4260531961917877,0.2978933155536651,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9313324689865112,0.3758696317672729,0.3568263947963714,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7029923796653748,0.1598197668790817,0.727132260799408,284.89215087890625,284.95001220703125,305.28863525390625,298.2253112792969,301.09100341796875,297.3113708496094,284.8948059082031,1.0,0.4804277718067169,1.0,1.0,0.7566471099853516,1.0,-2.597121238708496,1.226292371749878,1.3708288669586182,0.6344872713088989,0.8599546551704407,0.8599546551704407,0.0,96.81443786621094,103.0,73617.5625,0.0,1423.6873779296875,1.0,278.1568603515625,283.00762939453125,301.22528076171875,306.0799865722656,293.1499938964844,293.1499938964844,278.45001220703125,40012.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121654987335205,1.0,0.0,0.0,3.626370668411255,3.6263949871063232,8.774808861744532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.12890625,0.0,1536.86865234375,1895.4371337890625,0.0,2583.1494140625,0.9038365483283995,1.0,0.0,3.0,1.0,0.0
17678340,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9271124601364136,0.3735305964946747,0.3367339074611664,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.5484622716903687,0.4475686550140381,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9745106101036072,0.4303578734397888,0.3007147014141083,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.930487334728241,0.3772373497486114,0.3579195141792297,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.702507734298706,0.1604889333248138,0.7296379804611206,285.0078430175781,284.95001220703125,305.30084228515625,298.2132568359375,301.1141357421875,297.34674072265625,285.0064697265625,1.0,0.4832084774971008,1.0,1.0,0.7586670517921448,1.0,-2.6082050800323486,1.2311352491378784,1.3770698308944702,0.6366750597953796,0.9601833820343018,0.9601833820343018,0.0,97.75792694091795,121.0,73239.8203125,0.0,1442.549072265625,1.0,278.4429931640625,283.1231689453125,301.1946105957031,305.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,33539.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052045106887817,1.0,0.0,0.0,3.741334199905396,3.741358757019043,9.339987627754454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.47265625,0.0,1618.3082275390625,1895.4371337890625,0.0,2519.103515625,0.9238011240959167,1.0,0.0,3.0,1.0,0.0
17678400,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9271124601364136,0.3735305964946747,0.3367339074611664,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.5484622716903687,0.4475686550140381,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9745106101036072,0.4303578734397888,0.3007147014141083,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.930487334728241,0.3772373497486114,0.3579195141792297,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.702507734298706,0.1604889333248138,0.7296379804611206,285.0078430175781,284.95001220703125,305.30084228515625,298.2132568359375,301.1141357421875,297.34674072265625,285.0064697265625,1.0,0.4832084774971008,1.0,1.0,0.7586670517921448,1.0,-2.6082050800323486,1.2311352491378784,1.3770698308944702,0.6366750597953796,0.9601833820343018,0.9601833820343018,0.0,97.75792694091795,121.0,73239.8203125,0.0,1442.549072265625,1.0,278.4429931640625,283.1231689453125,301.1946105957031,305.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,33539.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052045106887817,1.0,0.0,0.0,3.741334199905396,3.741358757019043,9.339987627754454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.47265625,0.0,1618.3082275390625,1895.4371337890625,0.0,2519.103515625,0.9238011240959167,1.0,0.0,3.0,1.0,0.0
17678460,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9121249318122864,0.3732578456401825,0.3369041383266449,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.5508212447166443,0.4671638607978821,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9637466669082642,0.4338081777095794,0.303401231765747,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9161882400512696,0.3779500126838684,0.3589646220207214,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6929702162742615,0.1608951240777969,0.7328124642372131,284.9292907714844,284.95001220703125,305.3117980957031,298.20135498046875,301.1177673339844,297.3431701660156,284.9324645996094,1.0,0.4918583929538727,1.0,1.0,0.7604818940162659,1.0,-2.6402394771575928,1.246426343917847,1.393813133239746,0.6448062062263489,0.8910415172576904,0.8910415172576904,0.0,103.64851379394533,139.0,74458.09375,0.0,1512.0809326171875,1.0,278.1571044921875,283.0226745605469,301.21759033203125,306.0982360839844,293.1499938964844,293.1499938964844,278.45001220703125,37543.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116868138313293,1.0,0.0,0.0,3.6568856239318848,3.656909942626953,8.923105951907928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.36328125,0.0,1552.410400390625,1895.4371337890625,0.0,2578.73583984375,0.9086373448371888,1.0,0.0,3.0,1.0,0.0
17678520,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9121249318122864,0.3732578456401825,0.3369041383266449,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.5508212447166443,0.4671638607978821,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9637466669082642,0.4338081777095794,0.303401231765747,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9161882400512696,0.3779500126838684,0.3589646220207214,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6929702162742615,0.1608951240777969,0.7328124642372131,284.9292907714844,284.95001220703125,305.3117980957031,298.20135498046875,301.1177673339844,297.3431701660156,284.9324645996094,1.0,0.4918583929538727,1.0,1.0,0.7604818940162659,1.0,-2.6402394771575928,1.246426343917847,1.393813133239746,0.6448062062263489,0.8910415172576904,0.8910415172576904,0.0,103.64851379394533,139.0,74458.09375,0.0,1512.0809326171875,1.0,278.1571044921875,283.0226745605469,301.21759033203125,306.0982360839844,293.1499938964844,293.1499938964844,278.45001220703125,37543.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116868138313293,1.0,0.0,0.0,3.6568856239318848,3.656909942626953,8.923105951907928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.36328125,0.0,1552.410400390625,1895.4371337890625,0.0,2578.73583984375,0.9086373448371888,1.0,0.0,3.0,1.0,0.0
17678580,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8930515050888062,0.3740287125110626,0.3376248180866241,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9990000128746032,0.5497543215751648,0.4971474409103393,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.94590026140213,0.4381971657276153,0.3064907193183899,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8972159624099731,0.3793562948703766,0.3603829443454742,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6790661215782166,0.1615232676267624,0.7366904616355896,285.06964111328125,284.95001220703125,305.3215026855469,298.18975830078125,301.1153564453125,297.3270568847656,285.07037353515625,1.0,0.5046461224555969,1.0,1.0,0.7622966766357422,1.0,-2.6871981620788574,1.2691419124603271,1.4180562496185305,0.656964123249054,1.0,1.0,0.0,113.01077270507812,142.0,75041.9453125,0.0,1620.1873779296875,1.0,278.4432067871094,283.1514587402344,301.1905212402344,306.028076171875,293.1499938964844,293.1499938964844,278.1499938964844,32679.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088827729225159,1.0,0.0,0.0,3.808948516845703,3.808973550796509,9.680627499619732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.0224609375,0.0,1691.3768310546875,1895.4371337890625,0.0,2552.908935546875,0.938451647758484,1.0,0.0,3.0,1.0,0.0
17678640,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8930515050888062,0.3740287125110626,0.3376248180866241,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9990000128746032,0.5497543215751648,0.4971474409103393,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.94590026140213,0.4381971657276153,0.3064907193183899,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8972159624099731,0.3793562948703766,0.3603829443454742,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6790661215782166,0.1615232676267624,0.7366904616355896,285.06964111328125,284.95001220703125,305.3215026855469,298.18975830078125,301.1153564453125,297.3270568847656,285.07037353515625,1.0,0.5046461224555969,1.0,1.0,0.7622966766357422,1.0,-2.6871981620788574,1.2691419124603271,1.4180562496185305,0.656964123249054,1.0,1.0,0.0,113.01077270507812,142.0,75041.9453125,0.0,1620.1873779296875,1.0,278.4432067871094,283.1514587402344,301.1905212402344,306.028076171875,293.1499938964844,293.1499938964844,278.1499938964844,32679.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088827729225159,1.0,0.0,0.0,3.808948516845703,3.808973550796509,9.680627499619732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.0224609375,0.0,1691.3768310546875,1895.4371337890625,0.0,2552.908935546875,0.938451647758484,1.0,0.0,3.0,1.0,0.0
17678700,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8855360746383667,0.3739700615406036,0.3379735946655273,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9990000128746032,0.5476704835891724,0.5100840926170349,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9384979605674744,0.4399998486042022,0.3080289661884308,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8899624943733215,0.3797914087772369,0.3611219525337219,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6735318899154663,0.1616962999105453,0.7385819554328918,284.93463134765625,284.95001220703125,305.3258361816406,298.18414306640625,301.1084899902344,297.3092956542969,284.9259948730469,1.0,0.5099667310714722,1.0,1.0,0.7632040977478027,1.0,-2.7081873416900635,1.2792152166366575,1.4289721250534058,0.6625632047653198,0.9533815383911132,0.9533815383911132,0.0,117.24466705322266,142.0,76657.15625,0.0,1669.865234375,1.0,278.19366455078125,282.98193359375,301.2274780273437,306.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,34358.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156139254570007,1.0,0.0,0.0,3.837611436843872,3.837636947631836,9.826871973928064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.1142578125,0.0,1739.1693115234375,1895.4371337890625,0.0,2614.984375,0.9452653527259828,1.0,0.0,3.0,1.0,0.0
17678760,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8767694234848022,0.3735494613647461,0.3378506600856781,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9966856837272644,0.544908881187439,0.5177528262138367,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.929484486579895,0.4414791166782379,0.3092431128025055,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8815469741821289,0.3799192905426025,0.3615061044692993,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6670849919319153,0.1616846024990081,0.7396356463432312,284.92608642578125,284.95001220703125,305.3298645019531,298.1786499023437,301.09893798828125,297.2892150878906,284.92791748046875,1.0,0.5145410895347595,1.0,1.0,0.7648876309394836,1.0,-2.7209646701812744,1.284921407699585,1.436043381690979,0.6658754348754883,0.9381464123725892,0.9381464123725892,0.0,121.85050201416016,145.0,76894.8203125,0.0,1709.54296875,1.0,278.1560974121094,282.9786071777344,301.2110900878906,306.2584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36230.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185051679611206,1.0,0.0,0.0,3.810524225234986,3.810549974441528,9.688637874205597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.6748046875,0.0,1721.00146484375,1895.4371337890625,0.0,2641.726318359375,0.9414100050926208,1.0,0.0,3.0,1.0,0.0
17678820,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8660743236541748,0.3732694089412689,0.3377479910850525,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9862581491470336,0.5428742170333862,0.5156532526016235,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9179880619049072,0.4431532025337219,0.3105252981185913,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8711110949516296,0.3801049888134002,0.3618769943714142,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.659089207649231,0.161659762263298,0.7405707836151123,284.9296264648437,284.95001220703125,305.3337097167969,298.1731262207031,301.0929870605469,297.2778015136719,284.92999267578125,1.0,0.5181057453155518,1.0,1.0,0.766638457775116,1.0,-2.720940351486206,1.2843233346939087,1.4366170167922974,0.6652976274490356,0.9331234097480774,0.9331234097480774,0.0,127.3805160522461,145.0,76912.9375,0.0,1735.46435546875,1.0,278.15093994140625,282.9801940917969,301.1903686523437,306.227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36285.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819439709186554,1.0,0.0,0.0,3.805950164794922,3.8059756755828857,9.665392326496658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.03515625,0.0,1715.921875,1895.4371337890625,0.0,2650.37939453125,0.9403612017631532,1.0,0.0,3.0,1.0,0.0
17678880,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8588485717773438,0.3730977475643158,0.3377064168453216,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9783623218536376,0.5416999459266663,0.5143697261810303,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9106224775314332,0.4447761178016662,0.311741292476654,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8640847206115723,0.380329430103302,0.362223207950592,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6537042856216431,0.1616613417863845,0.7412915229797363,284.9359130859375,284.95001220703125,305.3369140625,298.1682434082031,301.0902404785156,297.2724914550781,284.9366760253906,1.0,0.5209158062934875,1.0,1.0,0.7682546973228455,1.0,-2.722090005874634,1.284363865852356,1.4377260208129885,0.6650747060775757,0.9318192601203918,0.9318192601203918,0.0,131.51296997070312,148.0,76895.46875,0.0,1756.3460693359375,1.0,278.1500549316406,282.9869384765625,301.1770935058594,306.2063903808594,293.1499938964844,293.1499938964844,278.1499938964844,36346.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198405504226685,1.0,0.0,0.0,3.798844575881958,3.798870086669922,9.62933540904487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.955078125,0.0,1707.85595703125,1895.4371337890625,0.0,2654.091796875,0.9388911724090576,1.0,0.0,3.0,1.0,0.0
17678940,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.84881192445755,0.3728994131088257,0.3377265632152557,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.966490626335144,0.5406716465950012,0.5132846236228943,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.901601791381836,0.4483073949813843,0.3143447935581207,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8544480800628662,0.380925714969635,0.362996906042099,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6462970972061157,0.1617275029420852,0.7426778078079224,284.9464416503906,284.95001220703125,305.3426208496094,298.1586608886719,301.0881652832031,297.2689514160156,284.9468078613281,1.0,0.5256103277206421,1.0,1.0,0.7716217041015625,1.0,-2.7265334129333496,1.285485863685608,1.4410475492477417,0.6651890873908997,0.9339473247528076,0.9339473247528076,0.0,137.9320526123047,151.0,76918.109375,0.0,1792.8134765625,1.0,278.1499938964844,282.9951171875,301.1617736816406,306.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202410936355591,1.0,0.0,0.0,3.794033765792847,3.794059038162232,9.604962087905733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.2978515625,0.0,1700.388671875,1895.4371337890625,0.0,2657.80322265625,0.9376894235610962,1.0,0.0,3.0,1.0,0.0
17679000,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.84881192445755,0.3728994131088257,0.3377265632152557,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.966490626335144,0.5406716465950012,0.5132846236228943,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.901601791381836,0.4483073949813843,0.3143447935581207,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8544480800628662,0.380925714969635,0.362996906042099,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6462970972061157,0.1617275029420852,0.7426778078079224,284.9464416503906,284.95001220703125,305.3426208496094,298.1586608886719,301.0881652832031,297.2689514160156,284.9468078613281,1.0,0.5256103277206421,1.0,1.0,0.7716217041015625,1.0,-2.7265334129333496,1.285485863685608,1.4410475492477417,0.6651890873908997,0.9339473247528076,0.9339473247528076,0.0,137.9320526123047,151.0,76918.109375,0.0,1792.8134765625,1.0,278.1499938964844,282.9951171875,301.1617736816406,306.18719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202410936355591,1.0,0.0,0.0,3.794033765792847,3.794059038162232,9.604962087905733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.2978515625,0.0,1700.388671875,1895.4371337890625,0.0,2657.80322265625,0.9376894235610962,1.0,0.0,3.0,1.0,0.0
17679060,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.841955304145813,0.372741550207138,0.3377560377120971,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.957896888256073,0.5403865575790405,0.5130661725997925,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8962716460227966,0.4518894553184509,0.3169591724872589,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8480210304260254,0.3815740644931793,0.3637830018997192,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.641337513923645,0.1618354767560959,0.7440003156661987,284.951171875,284.95001220703125,305.346923828125,298.15008544921875,301.08758544921875,297.26788330078125,284.95135498046875,1.0,0.5294352769851685,1.0,1.0,0.7742209434509277,1.0,-2.7319812774658203,1.2873634099960327,1.4446178674697876,0.6658358573913574,0.9369513988494872,0.9369513988494872,0.0,142.81944274902344,154.0,76984.1484375,0.0,1823.791259765625,1.0,278.1499938964844,282.9969482421875,301.1522827148437,306.1802978515625,293.1499938964844,293.1499938964844,278.1499938964844,35959.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206263780593872,1.0,0.0,0.0,3.796087265014648,3.796112775802612,9.615362159820506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.6064453125,0.0,1701.5391845703125,1895.4371337890625,0.0,2661.373046875,0.9380334615707396,1.0,0.0,3.0,1.0,0.0
17679120,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.841955304145813,0.372741550207138,0.3377560377120971,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.957896888256073,0.5403865575790405,0.5130661725997925,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8962716460227966,0.4518894553184509,0.3169591724872589,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8480210304260254,0.3815740644931793,0.3637830018997192,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.641337513923645,0.1618354767560959,0.7440003156661987,284.951171875,284.95001220703125,305.346923828125,298.15008544921875,301.08758544921875,297.26788330078125,284.95135498046875,1.0,0.5294352769851685,1.0,1.0,0.7742209434509277,1.0,-2.7319812774658203,1.2873634099960327,1.4446178674697876,0.6658358573913574,0.9369513988494872,0.9369513988494872,0.0,142.81944274902344,154.0,76984.1484375,0.0,1823.791259765625,1.0,278.1499938964844,282.9969482421875,301.1522827148437,306.1802978515625,293.1499938964844,293.1499938964844,278.1499938964844,35959.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206263780593872,1.0,0.0,0.0,3.796087265014648,3.796112775802612,9.615362159820506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.6064453125,0.0,1701.5391845703125,1895.4371337890625,0.0,2661.373046875,0.9380334615707396,1.0,0.0,3.0,1.0,0.0
17679180,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.836628794670105,0.3725742995738983,0.3377539217472076,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9510083794593812,0.5403503775596619,0.5131380558013916,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8925862312316895,0.4554778039455414,0.3195592164993286,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.843147337436676,0.3822192251682281,0.3645435869693756,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6375685334205627,0.1619616150856018,0.745273768901825,284.9527587890625,284.95001220703125,305.349853515625,298.1427307128906,301.0867614746094,297.2674865722656,284.9528503417969,1.0,0.5327603220939636,1.0,1.0,0.7768201231956482,1.0,-2.7376341819763184,1.2893654108047483,1.4482687711715698,0.6665622591972351,0.9396535754203796,0.9396535754203796,0.0,146.9006805419922,157.0,77069.765625,0.0,1851.439208984375,1.0,278.1499938964844,282.99560546875,301.14483642578125,306.1777648925781,293.1499938964844,293.1499938964844,278.1499938964844,35872.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210423588752747,1.0,0.0,0.0,3.801482677459717,3.8015081882476807,9.642715212976327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.705078125,0.0,1707.3245849609375,1895.4371337890625,0.0,2665.22900390625,0.9391794800758362,1.0,0.0,3.0,1.0,0.0
17679240,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.836628794670105,0.3725742995738983,0.3377539217472076,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9510083794593812,0.5403503775596619,0.5131380558013916,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8925862312316895,0.4554778039455414,0.3195592164993286,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.843147337436676,0.3822192251682281,0.3645435869693756,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6375685334205627,0.1619616150856018,0.745273768901825,284.9527587890625,284.95001220703125,305.349853515625,298.1427307128906,301.0867614746094,297.2674865722656,284.9528503417969,1.0,0.5327603220939636,1.0,1.0,0.7768201231956482,1.0,-2.7376341819763184,1.2893654108047483,1.4482687711715698,0.6665622591972351,0.9396535754203796,0.9396535754203796,0.0,146.9006805419922,157.0,77069.765625,0.0,1851.439208984375,1.0,278.1499938964844,282.99560546875,301.14483642578125,306.1777648925781,293.1499938964844,293.1499938964844,278.1499938964844,35872.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210423588752747,1.0,0.0,0.0,3.801482677459717,3.8015081882476807,9.642715212976327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.705078125,0.0,1707.3245849609375,1895.4371337890625,0.0,2665.22900390625,0.9391794800758362,1.0,0.0,3.0,1.0,0.0
17679300,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8342879414558411,0.3724851906299591,0.3377418518066406,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9479240775108336,0.5403615832328796,0.513208270072937,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8910911679267883,0.457271933555603,0.3208544254302978,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.841037392616272,0.3825350999832153,0.3649120032787323,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6359358429908752,0.1620275378227234,0.745895266532898,284.9530639648437,284.95001220703125,305.3507995605469,298.1395263671875,301.086181640625,297.267333984375,284.9530944824219,1.0,0.5343084335327148,1.0,1.0,0.7781197428703308,1.0,-2.740449905395508,1.2903661727905271,1.450083613395691,0.6669297814369202,0.9408568143844604,0.9408568143844604,0.0,148.76988220214844,157.0,77115.671875,0.0,1864.48681640625,1.0,278.1499938964844,282.99444580078125,301.14166259765625,306.1773376464844,293.1499938964844,293.1499938964844,278.1499938964844,35848.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212489485740662,1.0,0.0,0.0,3.804668664932251,3.804694175720215,9.658883755037095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.888671875,0.0,1710.9693603515625,1895.4371337890625,0.0,2667.14404296875,0.9398770928382874,1.0,0.0,3.0,1.0,0.0
