time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679360,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8320925235748291,0.372392863035202,0.3377240896224975,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9450014233589172,0.5403789281845093,0.5132859945297241,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8897526264190674,0.4590655565261841,0.3221471905708313,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.839074969291687,0.3828460574150085,0.3652730882167816,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.634416937828064,0.1620943397283554,0.7465083599090576,284.9531555175781,284.95001220703125,305.3513488769531,298.13671875,301.0854187011719,297.2671813964844,284.95318603515625,1.0,0.5358036160469055,1.0,1.0,0.7794394493103027,1.0,-2.743246078491211,1.2913551330566406,1.45189106464386,0.667291522026062,0.94198876619339,0.94198876619339,0.0,150.5635986328125,160.0,77162.78125,0.0,1877.1767578125,1.0,278.1499938964844,282.9931945800781,301.1387939453125,306.17730712890625,293.1499938964844,293.1499938964844,278.1499938964844,35833.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214485049247742,1.0,0.0,0.0,3.807997226715088,3.808022737503052,9.675792398411431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.365234375,0.0,1714.8568115234375,1895.4371337890625,0.0,2668.993896484375,0.9406133890151978,1.0,0.0,3.0,1.0,0.0
17679420,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8280490636825562,0.3721986413002014,0.337672621011734,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9395541548728944,0.5404112935066223,0.5134408473968506,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8874553442001343,0.4626526832580566,0.3247270584106445,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8355028629302979,0.3834503293037414,0.3659716248512268,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6316514015197754,0.1622290611267089,0.7477085590362549,284.95318603515625,284.95001220703125,305.3514099121094,298.1322631835937,301.0833435058594,297.26690673828125,284.95318603515625,1.0,0.5386589169502258,1.0,1.0,0.7820789813995361,1.0,-2.7487540245056152,1.293299674987793,1.4554543495178225,0.668010413646698,0.9441103339195251,0.9441103339195251,0.0,153.9652862548828,163.0,77260.453125,0.0,1901.62744140625,1.0,278.1499938964844,282.9906005859375,301.1343078613281,306.17877197265625,293.1499938964844,293.1499938964844,278.1499938964844,35819.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218309283256531,1.0,0.0,0.0,3.814873218536377,3.814898729324341,9.710765880299732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.3271484375,0.0,1723.0408935546875,1895.4371337890625,0.0,2672.5400390625,0.9421484470367432,1.0,0.0,3.0,1.0,0.0
17679480,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8280490636825562,0.3721986413002014,0.337672621011734,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9395541548728944,0.5404112935066223,0.5134408473968506,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8874553442001343,0.4626526832580566,0.3247270584106445,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8355028629302979,0.3834503293037414,0.3659716248512268,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6316514015197754,0.1622290611267089,0.7477085590362549,284.95318603515625,284.95001220703125,305.3514099121094,298.1322631835937,301.0833435058594,297.26690673828125,284.95318603515625,1.0,0.5386589169502258,1.0,1.0,0.7820789813995361,1.0,-2.7487540245056152,1.293299674987793,1.4554543495178225,0.668010413646698,0.9441103339195251,0.9441103339195251,0.0,153.9652862548828,163.0,77260.453125,0.0,1901.62744140625,1.0,278.1499938964844,282.9906005859375,301.1343078613281,306.17877197265625,293.1499938964844,293.1499938964844,278.1499938964844,35819.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218309283256531,1.0,0.0,0.0,3.814873218536377,3.814898729324341,9.710765880299732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.3271484375,0.0,1723.0408935546875,1895.4371337890625,0.0,2672.5400390625,0.9421484470367432,1.0,0.0,3.0,1.0,0.0
17679540,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8242741823196411,0.3719962835311889,0.3376091718673706,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9344114065170288,0.5404290556907654,0.5135816931724548,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8854489922523499,0.4662400186061859,0.3273033797740936,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8322094082832336,0.3840379416942596,0.3666498363018036,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6290991902351379,0.1623636186122894,0.7488882541656494,284.953125,284.95001220703125,305.3500061035156,298.1294860839844,301.08074951171875,297.26666259765625,284.9531555175781,1.0,0.5414175391197205,1.0,1.0,0.7847185134887695,1.0,-2.7541744709014893,1.2952136993408203,1.458960771560669,0.6687290668487549,0.9461796283721924,0.9461796283721924,0.0,157.24880981445312,166.0,77361.65625,0.0,1925.4810791015625,1.0,278.1499938964844,282.98809814453125,301.1312255859375,306.18182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35813.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221449851989746,1.0,0.0,0.0,3.821846008300781,3.821871519088745,9.746296427692869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.390625,0.0,1731.43115234375,1895.4371337890625,0.0,2675.45263671875,0.9437116980552672,1.0,0.0,3.0,1.0,0.0
17679600,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8242741823196411,0.3719962835311889,0.3376091718673706,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9344114065170288,0.5404290556907654,0.5135816931724548,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8854489922523499,0.4662400186061859,0.3273033797740936,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8322094082832336,0.3840379416942596,0.3666498363018036,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6290991902351379,0.1623636186122894,0.7488882541656494,284.953125,284.95001220703125,305.3500061035156,298.1294860839844,301.08074951171875,297.26666259765625,284.9531555175781,1.0,0.5414175391197205,1.0,1.0,0.7847185134887695,1.0,-2.7541744709014893,1.2952136993408203,1.458960771560669,0.6687290668487549,0.9461796283721924,0.9461796283721924,0.0,157.24880981445312,166.0,77361.65625,0.0,1925.4810791015625,1.0,278.1499938964844,282.98809814453125,301.1312255859375,306.18182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35813.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221449851989746,1.0,0.0,0.0,3.821846008300781,3.821871519088745,9.746296427692869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.390625,0.0,1731.43115234375,1895.4371337890625,0.0,2675.45263671875,0.9437116980552672,1.0,0.0,3.0,1.0,0.0
17679660,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8207077980041504,0.3717821836471557,0.3375318944454193,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.929537832736969,0.5404160022735596,0.5136929154396057,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.883682131767273,0.4698242843151092,0.3298750817775726,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8291385173797607,0.3846029639244079,0.367303192615509,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6267163157463074,0.162495732307434,0.7500414252281189,284.95281982421875,284.95001220703125,305.3446655273437,298.1251525878906,301.0760498046875,297.2663879394531,284.95281982421875,1.0,0.5440899729728699,1.0,1.0,0.7873220443725586,1.0,-2.759478807449341,1.2970916032791138,1.4623870849609375,0.6694529056549072,0.947868287563324,0.947868287563324,0.0,160.43267822265625,169.0,77452.359375,0.0,1948.76953125,1.0,278.1499938964844,282.98553466796875,301.1268005371094,306.1837463378906,293.1499938964844,293.1499938964844,278.1499938964844,35821.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225616812705994,1.0,0.0,0.0,3.828338384628296,3.828364133834839,9.779438414625474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.1201171875,0.0,1739.3804931640625,1895.4371337890625,0.0,2679.318115234375,0.9451759457588196,1.0,0.0,3.0,1.0,0.0
17679720,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8207077980041504,0.3717821836471557,0.3375318944454193,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.929537832736969,0.5404160022735596,0.5136929154396057,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.883682131767273,0.4698242843151092,0.3298750817775726,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8291385173797607,0.3846029639244079,0.367303192615509,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6267163157463074,0.162495732307434,0.7500414252281189,284.95281982421875,284.95001220703125,305.3446655273437,298.1251525878906,301.0760498046875,297.2663879394531,284.95281982421875,1.0,0.5440899729728699,1.0,1.0,0.7873220443725586,1.0,-2.759478807449341,1.2970916032791138,1.4623870849609375,0.6694529056549072,0.947868287563324,0.947868287563324,0.0,160.43267822265625,169.0,77452.359375,0.0,1948.76953125,1.0,278.1499938964844,282.98553466796875,301.1268005371094,306.1837463378906,293.1499938964844,293.1499938964844,278.1499938964844,35821.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225616812705994,1.0,0.0,0.0,3.828338384628296,3.828364133834839,9.779438414625474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.1201171875,0.0,1739.3804931640625,1895.4371337890625,0.0,2679.318115234375,0.9451759457588196,1.0,0.0,3.0,1.0,0.0
17679780,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8172572255134583,0.3715578913688659,0.337444394826889,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9248512387275696,0.5403754115104675,0.5137782096862793,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8820604085922241,0.473404586315155,0.3324430882930755,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8262056112289429,0.385150283575058,0.3679386675357818,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6244347095489502,0.1626247614622116,0.7511751055717468,284.95220947265625,284.95001220703125,305.33331298828125,298.1160888671875,301.0689697265625,297.2660522460937,284.95220947265625,1.0,0.5467137694358826,1.0,1.0,0.7899255156517029,1.0,-2.7646875381469727,1.2989349365234375,1.4657524824142456,0.6701716184616089,0.949028491973877,0.949028491973877,0.0,163.57510375976562,172.0,77523.3046875,0.0,1971.797607421875,1.0,278.1499938964844,282.9829406738281,301.1188659667969,306.1816711425781,293.1499938964844,293.1499938964844,278.1499938964844,35845.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232388496398926,1.0,0.0,0.0,3.833902359008789,3.833928108215332,9.807885135160177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.9921875,0.0,1746.3441162109375,1895.4371337890625,0.0,2685.6005859375,0.9464402198791504,1.0,0.0,3.0,1.0,0.0
17679840,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8172572255134583,0.3715578913688659,0.337444394826889,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9248512387275696,0.5403754115104675,0.5137782096862793,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8820604085922241,0.473404586315155,0.3324430882930755,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8262056112289429,0.385150283575058,0.3679386675357818,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6244347095489502,0.1626247614622116,0.7511751055717468,284.95220947265625,284.95001220703125,305.33331298828125,298.1160888671875,301.0689697265625,297.2660522460937,284.95220947265625,1.0,0.5467137694358826,1.0,1.0,0.7899255156517029,1.0,-2.7646875381469727,1.2989349365234375,1.4657524824142456,0.6701716184616089,0.949028491973877,0.949028491973877,0.0,163.57510375976562,172.0,77523.3046875,0.0,1971.797607421875,1.0,278.1499938964844,282.9829406738281,301.1188659667969,306.1816711425781,293.1499938964844,293.1499938964844,278.1499938964844,35845.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232388496398926,1.0,0.0,0.0,3.833902359008789,3.833928108215332,9.807885135160177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.9921875,0.0,1746.3441162109375,1895.4371337890625,0.0,2685.6005859375,0.9464402198791504,1.0,0.0,3.0,1.0,0.0
17679900,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8155655264854431,0.3714410364627838,0.3373960852622986,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.922577977180481,0.5403422713279724,0.5138086676597595,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8812981247901917,0.4751926064491272,0.3337252140045166,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8247831463813782,0.3854159414768219,0.3682484924793243,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6233255863189697,0.1626876592636108,0.7517328262329102,284.95184326171875,284.95001220703125,305.32550048828125,298.10986328125,301.0643920898437,297.2658996582031,284.9518127441406,1.0,0.5480079650878906,1.0,1.0,0.7912272810935974,1.0,-2.767249345779419,1.299840211868286,1.4674090147018433,0.6705266237258911,0.9493739008903505,0.9493739008903505,0.0,165.13217163085938,172.0,77549.0078125,0.0,1983.2076416015625,1.0,278.1499938964844,282.981689453125,301.1130676269531,306.1783142089844,293.1499938964844,293.1499938964844,278.1499938964844,35863.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236208558082581,1.0,0.0,0.0,3.836153984069824,3.8361799716949454,9.819409569900015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.470703125,0.0,1749.2276611328125,1895.4371337890625,0.0,2689.146484375,0.9469568729400636,1.0,0.0,3.0,1.0,0.0
17679960,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8138900399208069,0.3713208138942718,0.3373444974422455,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.920349657535553,0.5402994155883789,0.5138298869132996,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8805636167526245,0.4769782423973083,0.3350057005882263,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8233848810195923,0.385675698518753,0.3685525059700012,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6222334504127502,0.1627493053674698,0.7522838711738586,284.9514465332031,284.95001220703125,305.3163146972656,298.10260009765625,301.05908203125,297.2657165527344,284.951416015625,1.0,0.5492912530899048,1.0,1.0,0.792561948299408,1.0,-2.7697794437408447,1.3007246255874634,1.4690546989440918,0.6708687543869019,0.9495791792869568,0.9495791792869568,0.0,166.68177795410156,175.0,77567.8671875,0.0,1994.5516357421875,1.0,278.1499938964844,282.98052978515625,301.1060791015625,306.1732177734375,293.1499938964844,293.1499938964844,278.1499938964844,35882.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240162134170532,1.0,0.0,0.0,3.8379995822906494,3.838025569915772,9.828860356719815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.2607421875,0.0,1751.6318359375,1895.4371337890625,0.0,2692.81640625,0.9473835825920104,1.0,0.0,3.0,1.0,0.0
17680020,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8118940591812134,0.371172696352005,0.3372789025306701,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9177342057228088,0.5402367115020752,0.5138444900512695,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8797141313552856,0.4791191518306732,0.3365406394004822,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8217339515686035,0.3859805762767792,0.3689106702804565,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6209411025047302,0.1628218591213226,0.7529376149177551,284.95098876953125,284.95001220703125,305.3035888671875,298.0925598144531,301.05194091796875,297.2654724121094,284.95098876953125,1.0,0.5508192181587219,1.0,1.0,0.7941634654998779,1.0,-2.772778987884521,1.301771879196167,1.4710071086883545,0.671273410320282,0.9496855735778807,0.9496855735778807,0.0,168.53457641601562,175.0,77582.9140625,0.0,2008.0999755859373,1.0,278.1499938964844,282.9792785644531,301.0963134765625,306.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,35905.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245158195495605,1.0,0.0,0.0,3.8397409915924072,3.839766979217529,9.83778136287583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.341796875,0.0,1753.9454345703125,1895.4371337890625,0.0,2697.455078125,0.9477899670600892,1.0,0.0,3.0,1.0,0.0
17680080,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8105694055557251,0.3710715472698211,0.3372328877449035,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9160264134407043,0.540187656879425,0.5138474106788635,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8791654109954834,0.4805445075035095,0.337562620639801,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8206475973129272,0.3861794769763946,0.3691452443599701,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6200888156890869,0.1628693044185638,0.7533689141273499,284.9507141113281,284.95001220703125,305.2940979003906,298.0850830078125,301.0467224121094,297.26531982421875,284.9507141113281,1.0,0.5518310070037842,1.0,1.0,0.7952312231063843,1.0,-2.7747557163238525,1.3024616241455078,1.4722940921783447,0.6715392470359802,0.9496743679046632,0.9496743679046632,0.0,169.76637268066406,178.0,77588.2734375,0.0,2017.0943603515625,1.0,278.1499938964844,282.9784851074219,301.0889892578125,306.15869140625,293.1499938964844,293.1499938964844,278.1499938964844,35921.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248588442802429,1.0,0.0,0.0,3.840612173080444,3.8406381607055664,9.842245844993158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.58984375,0.0,1755.1341552734375,1895.4371337890625,0.0,2700.640625,0.9479958415031432,1.0,0.0,3.0,1.0,0.0
17680140,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8072658181190491,0.3708102703094482,0.3371101021766662,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9118866324424744,0.5400393605232239,0.513830304145813,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8778492212295532,0.4841024279594421,0.3401134610176086,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8179730176925659,0.3866614401340484,0.3697170317173004,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6179834604263306,0.1629848331212997,0.7544319033622742,284.9501037597656,284.95001220703125,305.26708984375,298.0638732910156,301.0321044921875,297.2648620605469,284.9501037597656,1.0,0.554338276386261,1.0,1.0,0.7979004979133606,1.0,-2.7796177864074707,1.30415678024292,1.4754608869552612,0.6721881628036499,0.9493999481201172,0.9493999481201172,0.0,172.83668518066406,181.0,77586.4296875,0.0,2039.461181640625,1.0,278.1499938964844,282.9768371582031,301.068115234375,306.1386108398437,293.1499938964844,293.1499938964844,278.1499938964844,35958.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257463574409485,1.0,0.0,0.0,3.84182333946228,3.8418490886688232,9.848453146332758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.525390625,0.0,1756.9110107421875,1895.4371337890625,0.0,2708.885009765625,0.9482921361923218,1.0,0.0,3.0,1.0,0.0
17680200,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8072658181190491,0.3708102703094482,0.3371101021766662,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9118866324424744,0.5400393605232239,0.513830304145813,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8778492212295532,0.4841024279594421,0.3401134610176086,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8179730176925659,0.3866614401340484,0.3697170317173004,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6179834604263306,0.1629848331212997,0.7544319033622742,284.9501037597656,284.95001220703125,305.26708984375,298.0638732910156,301.0321044921875,297.2648620605469,284.9501037597656,1.0,0.554338276386261,1.0,1.0,0.7979004979133606,1.0,-2.7796177864074707,1.30415678024292,1.4754608869552612,0.6721881628036499,0.9493999481201172,0.9493999481201172,0.0,172.83668518066406,181.0,77586.4296875,0.0,2039.461181640625,1.0,278.1499938964844,282.9768371582031,301.068115234375,306.1386108398437,293.1499938964844,293.1499938964844,278.1499938964844,35958.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257463574409485,1.0,0.0,0.0,3.84182333946228,3.8418490886688232,9.848453146332758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.525390625,0.0,1756.9110107421875,1895.4371337890625,0.0,2708.885009765625,0.9482921361923218,1.0,0.0,3.0,1.0,0.0
17680260,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8039644956588745,0.3705369532108307,0.336976408958435,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.90794175863266,0.5398539900779724,0.5137784481048584,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8766031265258789,0.4876509606838226,0.3426576256752014,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.815344512462616,0.3871215581893921,0.3702680766582489,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6159033179283142,0.1630959957838058,0.7554742693901062,284.9495544433594,284.95001220703125,305.2356872558594,298.0393371582031,301.01544189453125,297.2643737792969,284.9495544433594,1.0,0.5568166971206665,1.0,1.0,0.800593912601471,1.0,-2.784367084503174,1.305806040763855,1.4785610437393188,0.6728051900863647,0.9488049745559692,0.9488049745559692,0.0,175.89776611328125,184.0,77564.125,0.0,2061.675048828125,1.0,278.1499938964844,282.9754943847656,301.0437927246094,306.1135559082031,293.1499938964844,293.1499938964844,278.1499938964844,35993.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266687393188477,1.0,0.0,0.0,3.841749668121338,3.84177565574646,9.848075706031525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.5673828125,0.0,1757.092529296875,1895.4371337890625,0.0,2717.45703125,0.9482976198196412,1.0,0.0,3.0,1.0,0.0
17680320,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8039644956588745,0.3705369532108307,0.336976408958435,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.90794175863266,0.5398539900779724,0.5137784481048584,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8766031265258789,0.4876509606838226,0.3426576256752014,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.815344512462616,0.3871215581893921,0.3702680766582489,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6159033179283142,0.1630959957838058,0.7554742693901062,284.9495544433594,284.95001220703125,305.2356872558594,298.0393371582031,301.01544189453125,297.2643737792969,284.9495544433594,1.0,0.5568166971206665,1.0,1.0,0.800593912601471,1.0,-2.784367084503174,1.305806040763855,1.4785610437393188,0.6728051900863647,0.9488049745559692,0.9488049745559692,0.0,175.89776611328125,184.0,77564.125,0.0,2061.675048828125,1.0,278.1499938964844,282.9754943847656,301.0437927246094,306.1135559082031,293.1499938964844,293.1499938964844,278.1499938964844,35993.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266687393188477,1.0,0.0,0.0,3.841749668121338,3.84177565574646,9.848075706031525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.5673828125,0.0,1757.092529296875,1895.4371337890625,0.0,2717.45703125,0.9482976198196412,1.0,0.0,3.0,1.0,0.0
17680380,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8007224798202515,0.3702510297298431,0.3368314206600189,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9042077660560608,0.5396296977996826,0.5136901140213013,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.875418484210968,0.4911885261535644,0.3451941609382629,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8127477169036865,0.3875588178634643,0.3707976043224334,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6138361096382141,0.1632026880979538,0.756496250629425,284.9490966796875,284.95001220703125,305.2003479003906,298.0118408203125,300.9968566894531,297.26385498046875,284.9490966796875,1.0,0.5592677593231201,1.0,1.0,0.8032873272895813,1.0,-2.7890005111694336,1.3074147701263428,1.4815857410430908,0.6733893156051636,0.9479201436042786,0.9479201436042786,0.0,178.95220947265625,187.0,77522.6953125,0.0,2083.73828125,1.0,278.1499938964844,282.9745178222656,301.016357421875,306.0838928222656,293.1499938964844,293.1499938964844,278.1499938964844,36024.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276095986366272,1.0,0.0,0.0,3.840476036071777,3.8405020236968994,9.841547807809548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.0791015625,0.0,1755.7799072265625,1895.4371337890625,0.0,2726.204833984375,0.9480310678482056,1.0,0.0,3.0,1.0,0.0
17680440,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8007224798202515,0.3702510297298431,0.3368314206600189,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9042077660560608,0.5396296977996826,0.5136901140213013,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.875418484210968,0.4911885261535644,0.3451941609382629,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8127477169036865,0.3875588178634643,0.3707976043224334,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6138361096382141,0.1632026880979538,0.756496250629425,284.9490966796875,284.95001220703125,305.2003479003906,298.0118408203125,300.9968566894531,297.26385498046875,284.9490966796875,1.0,0.5592677593231201,1.0,1.0,0.8032873272895813,1.0,-2.7890005111694336,1.3074147701263428,1.4815857410430908,0.6733893156051636,0.9479201436042786,0.9479201436042786,0.0,178.95220947265625,187.0,77522.6953125,0.0,2083.73828125,1.0,278.1499938964844,282.9745178222656,301.016357421875,306.0838928222656,293.1499938964844,293.1499938964844,278.1499938964844,36024.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276095986366272,1.0,0.0,0.0,3.840476036071777,3.8405020236968994,9.841547807809548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.0791015625,0.0,1755.7799072265625,1895.4371337890625,0.0,2726.204833984375,0.9480310678482056,1.0,0.0,3.0,1.0,0.0
17680500,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7991268038749695,0.3701038658618927,0.3367552161216736,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9024251103401184,0.5395045876502991,0.5136338472366333,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8748466372489929,0.4929536879062652,0.3464598655700683,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8114571571350098,0.387769877910614,0.3710552752017975,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6128034591674805,0.1632545739412307,0.7570008039474487,284.9488830566406,284.95001220703125,305.1813049316406,297.9970703125,300.9869689941406,297.2635803222656,284.9488830566406,1.0,0.5604844689369202,1.0,1.0,0.8046340346336365,1.0,-2.79127836227417,1.30820631980896,1.48307204246521,0.6736695170402527,0.9473929405212402,0.9473929405212402,0.0,180.47848510742188,187.0,77496.1953125,0.0,2094.72802734375,1.0,278.1499938964844,282.9740905761719,301.0016784667969,306.06768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36038.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280962109565735,1.0,0.0,0.0,3.8394742012023926,3.839499950408936,9.83641371021804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.9794921875,0.0,1754.66845703125,1895.4371337890625,0.0,2730.730712890625,0.94781494140625,1.0,0.0,3.0,1.0,0.0
17680560,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7975476384162903,0.3699535727500915,0.3366762101650238,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.900672197341919,0.5393696427345276,0.5135684013366699,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8742875456809998,0.4947153627872467,0.3477233052253723,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8101697564125061,0.3879751861095428,0.3713075816631317,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6117699146270752,0.1633053570985794,0.7575005292892456,284.9486999511719,284.95001220703125,305.16143798828125,297.9817199707031,300.9767150878906,297.2633056640625,284.9486999511719,1.0,0.561694860458374,1.0,1.0,0.8059660792350769,1.0,-2.793527126312256,1.3089914321899414,1.4845356941223145,0.6739432215690613,0.9468083381652832,0.9468083381652832,0.0,182.0038909912109,190.0,77465.703125,0.0,2105.682373046875,1.0,278.1499938964844,282.9737854003906,300.98638916015625,306.050537109375,293.1499938964844,293.1499938964844,278.1499938964844,36052.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828585684299469,1.0,0.0,0.0,3.83821964263916,3.838245630264282,9.829986993281636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.9521484375,0.0,1753.2425537109375,1895.4371337890625,0.0,2735.28369140625,0.9475414752960204,1.0,0.0,3.0,1.0,0.0
17680620,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7944375276565552,0.3696447610855102,0.3365109860897064,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8972139358520508,0.5390743613243103,0.5134138464927673,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8732056021690369,0.4982311725616455,0.3502448201179504,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8075991272926331,0.3883711099624634,0.371798425912857,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6097045540809631,0.163404181599617,0.7584880590438843,284.9483337402344,284.95001220703125,305.119384765625,297.9493103027344,300.9552307128906,297.2626953125,284.9483337402344,1.0,0.5640991926193237,1.0,1.0,0.8086302280426025,1.0,-2.797949314117432,1.3105379343032837,1.487411379814148,0.6744647026062012,0.9455021023750304,0.9455021023750304,0.0,185.0541076660156,193.0,77394.9921875,0.0,2127.514404296875,1.0,278.1499938964844,282.9732666015625,300.9542236328125,306.013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36078.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829589307308197,1.0,0.0,0.0,3.835091590881348,3.8351175785064697,9.813970791583415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6630859375,0.0,1749.6217041015625,1895.4371337890625,0.0,2744.622802734375,0.946854054927826,1.0,0.0,3.0,1.0,0.0
17680680,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7944375276565552,0.3696447610855102,0.3365109860897064,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8972139358520508,0.5390743613243103,0.5134138464927673,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8732056021690369,0.4982311725616455,0.3502448201179504,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8075991272926331,0.3883711099624634,0.371798425912857,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6097045540809631,0.163404181599617,0.7584880590438843,284.9483337402344,284.95001220703125,305.119384765625,297.9493103027344,300.9552307128906,297.2626953125,284.9483337402344,1.0,0.5640991926193237,1.0,1.0,0.8086302280426025,1.0,-2.797949314117432,1.3105379343032837,1.487411379814148,0.6744647026062012,0.9455021023750304,0.9455021023750304,0.0,185.0541076660156,193.0,77394.9921875,0.0,2127.514404296875,1.0,278.1499938964844,282.9732666015625,300.9542236328125,306.013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36078.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829589307308197,1.0,0.0,0.0,3.835091590881348,3.8351175785064697,9.813970791583415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6630859375,0.0,1749.6217041015625,1895.4371337890625,0.0,2744.622802734375,0.946854054927826,1.0,0.0,3.0,1.0,0.0
17680740,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7913908362388611,0.3693223595619201,0.3363337218761444,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.893815815448761,0.5387368202209473,0.5132197141647339,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8721693754196167,0.5017321109771729,0.3527561724185943,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8050255179405212,0.3887424170970917,0.3722662627696991,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6076657176017761,0.1634984016418457,0.7594552636146545,284.9480285644531,284.95001220703125,305.0746154785156,297.9150085449219,300.9322814941406,297.2620544433594,284.9480285644531,1.0,0.5664777159690857,1.0,1.0,0.8112943768501282,1.0,-2.8022470474243164,1.312042236328125,1.490204930305481,0.6749355792999268,0.9439940452575684,0.9439940452575684,0.0,188.1000518798828,196.0,77309.6953125,0.0,2149.182861328125,1.0,278.1499938964844,282.9730529785156,300.9198303222656,305.9739074707031,293.1499938964844,293.1499938964844,278.1499938964844,36100.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305773735046387,1.0,0.0,0.0,3.8310353755950928,3.831061363220215,9.79322294369922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.0732421875,0.0,1744.8504638671875,1895.4371337890625,0.0,2753.8212890625,0.9459561109542848,1.0,0.0,3.0,1.0,0.0
17680800,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7913908362388611,0.3693223595619201,0.3363337218761444,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.893815815448761,0.5387368202209473,0.5132197141647339,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8721693754196167,0.5017321109771729,0.3527561724185943,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8050255179405212,0.3887424170970917,0.3722662627696991,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6076657176017761,0.1634984016418457,0.7594552636146545,284.9480285644531,284.95001220703125,305.0746154785156,297.9150085449219,300.9322814941406,297.2620544433594,284.9480285644531,1.0,0.5664777159690857,1.0,1.0,0.8112943768501282,1.0,-2.8022470474243164,1.312042236328125,1.490204930305481,0.6749355792999268,0.9439940452575684,0.9439940452575684,0.0,188.1000518798828,196.0,77309.6953125,0.0,2149.182861328125,1.0,278.1499938964844,282.9730529785156,300.9198303222656,305.9739074707031,293.1499938964844,293.1499938964844,278.1499938964844,36100.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305773735046387,1.0,0.0,0.0,3.8310353755950928,3.831061363220215,9.79322294369922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.0732421875,0.0,1744.8504638671875,1895.4371337890625,0.0,2753.8212890625,0.9459561109542848,1.0,0.0,3.0,1.0,0.0
17680860,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7884048223495483,0.3689895868301391,0.3361473679542541,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8904774188995361,0.5383667945861816,0.5129953622817993,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8711737394332886,0.5052214860916138,0.355259507894516,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8024798631668091,0.3890949189662933,0.3727165460586548,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6056533455848694,0.1635891944169998,0.7604081034660339,284.9477844238281,284.95001220703125,305.0275573730469,297.879150390625,300.90850830078125,297.26141357421875,284.9477844238281,1.0,0.5688357949256897,1.0,1.0,0.8139939308166504,1.0,-2.806447505950928,1.3135080337524414,1.4929394721984863,0.6753618717193604,0.9423718452453612,0.9423718452453612,0.0,191.1470947265625,199.0,77215.1015625,0.0,2170.757568359375,1.0,278.1499938964844,282.9729919433594,300.8841247558594,305.9318542480469,293.1499938964844,293.1499938964844,278.1499938964844,36120.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315927982330322,1.0,0.0,0.0,3.8263697624206543,3.826395511627197,9.769382813828995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.482421875,0.0,1739.32666015625,1895.4371337890625,0.0,2763.2783203125,0.9449194073677064,1.0,0.0,3.0,1.0,0.0
17680920,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7884048223495483,0.3689895868301391,0.3361473679542541,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8904774188995361,0.5383667945861816,0.5129953622817993,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8711737394332886,0.5052214860916138,0.355259507894516,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8024798631668091,0.3890949189662933,0.3727165460586548,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6056533455848694,0.1635891944169998,0.7604081034660339,284.9477844238281,284.95001220703125,305.0275573730469,297.879150390625,300.90850830078125,297.26141357421875,284.9477844238281,1.0,0.5688357949256897,1.0,1.0,0.8139939308166504,1.0,-2.806447505950928,1.3135080337524414,1.4929394721984863,0.6753618717193604,0.9423718452453612,0.9423718452453612,0.0,191.1470947265625,199.0,77215.1015625,0.0,2170.757568359375,1.0,278.1499938964844,282.9729919433594,300.8841247558594,305.9318542480469,293.1499938964844,293.1499938964844,278.1499938964844,36120.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315927982330322,1.0,0.0,0.0,3.8263697624206543,3.826395511627197,9.769382813828995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.482421875,0.0,1739.32666015625,1895.4371337890625,0.0,2763.2783203125,0.9449194073677064,1.0,0.0,3.0,1.0,0.0
17680980,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7854793071746826,0.3686431050300598,0.3359487950801849,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8871952295303345,0.537953794002533,0.5127306580543518,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.870216965675354,0.5086938738822937,0.3577511608600616,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7999774217605591,0.3894223570823669,0.3731433153152466,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6036678552627563,0.1636754870414734,0.7613410949707031,284.9476013183594,284.95001220703125,304.9786376953125,297.84210205078125,300.8837280273437,297.2607421875,284.9476013183594,1.0,0.5711683630943298,1.0,1.0,0.8166934847831726,1.0,-2.810520648956299,1.3149305582046509,1.4955899715423584,0.6757333874702454,0.9406229257583618,0.9406229257583618,0.0,194.19021606445312,202.0,77109.890625,0.0,2192.158935546875,1.0,278.1499938964844,282.9731750488281,300.8469543457031,305.8874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36136.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325851559638977,1.0,0.0,0.0,3.821003437042236,3.8210291862487793,9.742000202095369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.6318359375,0.0,1732.9395751953125,1895.4371337890625,0.0,2772.523681640625,0.943723440170288,1.0,0.0,3.0,1.0,0.0
17681040,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7854793071746826,0.3686431050300598,0.3359487950801849,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8871952295303345,0.537953794002533,0.5127306580543518,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.870216965675354,0.5086938738822937,0.3577511608600616,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7999774217605591,0.3894223570823669,0.3731433153152466,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6036678552627563,0.1636754870414734,0.7613410949707031,284.9476013183594,284.95001220703125,304.9786376953125,297.84210205078125,300.8837280273437,297.2607421875,284.9476013183594,1.0,0.5711683630943298,1.0,1.0,0.8166934847831726,1.0,-2.810520648956299,1.3149305582046509,1.4955899715423584,0.6757333874702454,0.9406229257583618,0.9406229257583618,0.0,194.19021606445312,202.0,77109.890625,0.0,2192.158935546875,1.0,278.1499938964844,282.9731750488281,300.8469543457031,305.8874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36136.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325851559638977,1.0,0.0,0.0,3.821003437042236,3.8210291862487793,9.742000202095369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.6318359375,0.0,1732.9395751953125,1895.4371337890625,0.0,2772.523681640625,0.943723440170288,1.0,0.0,3.0,1.0,0.0
17681100,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7840384840965271,0.3684664368629455,0.3358465731143951,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8855761289596558,0.5377366542816162,0.512588381767273,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.869752049446106,0.5104262232780457,0.3589942753314972,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7987425923347473,0.3895799815654754,0.3733510076999664,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6026846170425415,0.1637175679206848,0.7618032693862915,284.947509765625,284.95001220703125,304.9535827636719,297.8232116699219,300.8711853027344,297.2603759765625,284.947509765625,1.0,0.5723278522491455,1.0,1.0,0.8180432915687561,1.0,-2.8125247955322266,1.3156319856643677,1.4968928098678589,0.6759082674980164,0.9397301077842712,0.9397301077842712,0.0,195.71292114257807,202.0,77055.2421875,0.0,2202.833740234375,1.0,278.1499938964844,282.97332763671875,300.8281555175781,305.8648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36143.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330879211425781,1.0,0.0,0.0,3.8181750774383545,3.8182008266448975,9.72758357420389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.30859375,0.0,1729.5694580078125,1895.4371337890625,0.0,2777.20947265625,0.943092167377472,1.0,0.0,3.0,1.0,0.0
17681160,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7826126217842102,0.3682867884635925,0.335741639137268,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8839712142944336,0.5375099778175354,0.512437105178833,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8692958950996399,0.5121539831161499,0.3602343201637268,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7975185513496399,0.3897319436073303,0.3735534250736236,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6017079949378967,0.1637586504220962,0.7622610330581665,284.94744873046875,284.95001220703125,304.92822265625,297.8041687011719,300.8584289550781,297.2600402832031,284.94744873046875,1.0,0.5734816193580627,1.0,1.0,0.8193966150283813,1.0,-2.8145008087158203,1.3163237571716309,1.4981769323349,0.6760690212249756,0.938817858695984,0.938817858695984,0.0,197.2347717285156,205.0,76998.78125,0.0,2213.47021484375,1.0,278.1499938964844,282.9735107421875,300.8091125488281,305.8419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36150.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335859179496765,1.0,0.0,0.0,3.815231084823608,3.815256595611572,9.71258828030841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.6396484375,0.0,1726.058837890625,1895.4371337890625,0.0,2781.851806640625,0.942434549331665,1.0,0.0,3.0,1.0,0.0
