time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681220,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7806969881057739,0.3680370450019836,0.3355941772460937,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8818105459213257,0.5371848940849304,0.5122156143188477,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8686894178390503,0.514496922492981,0.3619159758090973,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7958704233169556,0.3899288177490234,0.3738194704055786,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6003904938697815,0.1638128459453582,0.7628762722015381,284.9473571777344,284.95001220703125,304.893310546875,297.7781066894531,300.8409118652344,297.2595520019531,284.9473571777344,1.0,0.5750407576560974,1.0,1.0,0.8212371468544006,1.0,-2.817138195037842,1.3172471523284912,1.499890923500061,0.6762678027153015,0.937556803226471,0.937556803226471,0.0,199.30288696289065,205.0,76919.53125,0.0,2227.865478515625,1.0,278.1499938964844,282.97381591796875,300.78302001953125,305.8102722167969,293.1499938964844,293.1499938964844,278.1499938964844,36157.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342524170875549,1.0,0.0,0.0,3.811049699783325,3.811075210571289,9.691310651760432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.51171875,0.0,1721.0682373046875,1895.4371337890625,0.0,2788.06591796875,0.9414997696876526,1.0,0.0,3.0,1.0,0.0
17681280,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7798047661781311,0.3679173588752746,0.3355228304862976,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8808022141456604,0.537024974822998,0.512104868888855,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8684090971946716,0.5155960321426392,0.3627050220966339,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7951011657714844,0.3900173902511596,0.3739408254623413,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5997745394706726,0.1638376414775848,0.7631626129150391,284.94732666015625,284.95001220703125,304.8767395019531,297.7657775878906,300.8326110839844,297.2593078613281,284.9473571777344,1.0,0.575770378112793,1.0,1.0,0.8221033215522766,1.0,-2.8183581829071045,1.317674160003662,1.5006840229034424,0.6763534545898438,0.93695867061615,0.93695867061615,0.0,200.2755126953125,208.0,76881.3828125,0.0,2234.609619140625,1.0,278.1499938964844,282.9739990234375,300.7706604003906,305.79522705078125,293.1499938964844,293.1499938964844,278.1499938964844,36160.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345609903335571,1.0,0.0,0.0,3.809017419815064,3.8090431690216064,9.680977655079914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.48046875,0.0,1718.640625,1895.4371337890625,0.0,2790.943359375,0.941045105457306,1.0,0.0,3.0,1.0,0.0
17681340,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7770540714263916,0.3675365746021271,0.3352939188480377,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8776878714561462,0.5365040302276611,0.5117388367652893,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8675534725189209,0.5190213322639465,0.3651641607284546,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7927244901657104,0.3902817666530609,0.3743084669113159,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.597866415977478,0.1639131009578704,0.7640489339828491,284.947265625,284.95001220703125,304.8246459960937,297.72723388671875,300.8066101074219,297.2585754394531,284.9472961425781,1.0,0.5780372619628906,1.0,1.0,0.8248100280761719,1.0,-2.822105884552002,1.3189862966537476,1.5031194686889648,0.6766019463539124,0.9350917339324952,0.9350917339324952,0.0,203.31539916992188,211.0,76760.7265625,0.0,2255.613037109375,1.0,278.1499938964844,282.974609375,300.73211669921875,305.7480773925781,293.1499938964844,293.1499938964844,278.1499938964844,36168.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835519552230835,1.0,0.0,0.0,3.802546739578247,3.802572250366211,9.64811306403135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.8798828125,0.0,1710.9140625,1895.4371337890625,0.0,2799.884521484375,0.9395961761474608,1.0,0.0,3.0,1.0,0.0
17681400,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7770540714263916,0.3675365746021271,0.3352939188480377,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8776878714561462,0.5365040302276611,0.5117388367652893,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8675534725189209,0.5190213322639465,0.3651641607284546,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7927244901657104,0.3902817666530609,0.3743084669113159,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.597866415977478,0.1639131009578704,0.7640489339828491,284.947265625,284.95001220703125,304.8246459960937,297.72723388671875,300.8066101074219,297.2585754394531,284.9472961425781,1.0,0.5780372619628906,1.0,1.0,0.8248100280761719,1.0,-2.822105884552002,1.3189862966537476,1.5031194686889648,0.6766019463539124,0.9350917339324952,0.9350917339324952,0.0,203.31539916992188,211.0,76760.7265625,0.0,2255.613037109375,1.0,278.1499938964844,282.974609375,300.73211669921875,305.7480773925781,293.1499938964844,293.1499938964844,278.1499938964844,36168.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835519552230835,1.0,0.0,0.0,3.802546739578247,3.802572250366211,9.64811306403135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.8798828125,0.0,1710.9140625,1895.4371337890625,0.0,2799.884521484375,0.9395961761474608,1.0,0.0,3.0,1.0,0.0
17681460,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7743607759475708,0.3671483099460602,0.3350584805011749,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8746324777603149,0.5359598398208618,0.5113509893417358,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8667296171188354,0.5224369764328003,0.3676164150238037,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7903911471366882,0.3905325531959533,0.3746634125709533,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5959838032722473,0.163986399769783,0.7649263739585876,284.9472351074219,284.95001220703125,304.7723388671875,297.6888732910156,300.780517578125,297.2578430175781,284.947265625,1.0,0.5802887082099915,1.0,1.0,0.8275375962257385,1.0,-2.825783491134644,1.3202743530273438,1.5055092573165894,0.6768257021903992,0.9332359433174132,0.9332359433174132,0.0,206.3577880859375,214.0,76638.796875,0.0,2276.5625,1.0,278.1499938964844,282.9753112792969,300.69366455078125,305.7008972167969,293.1499938964844,293.1499938964844,278.1499938964844,36174.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364508748054504,1.0,0.0,0.0,3.795953750610352,3.795979261398315,9.614685723136065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.2568359375,0.0,1703.05224609375,1895.4371337890625,0.0,2808.57421875,0.9381185173988342,1.0,0.0,3.0,1.0,0.0
17681520,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7743607759475708,0.3671483099460602,0.3350584805011749,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8746324777603149,0.5359598398208618,0.5113509893417358,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8667296171188354,0.5224369764328003,0.3676164150238037,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7903911471366882,0.3905325531959533,0.3746634125709533,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5959838032722473,0.163986399769783,0.7649263739585876,284.9472351074219,284.95001220703125,304.7723388671875,297.6888732910156,300.780517578125,297.2578430175781,284.947265625,1.0,0.5802887082099915,1.0,1.0,0.8275375962257385,1.0,-2.825783491134644,1.3202743530273438,1.5055092573165894,0.6768257021903992,0.9332359433174132,0.9332359433174132,0.0,206.3577880859375,214.0,76638.796875,0.0,2276.5625,1.0,278.1499938964844,282.9753112792969,300.69366455078125,305.7008972167969,293.1499938964844,293.1499938964844,278.1499938964844,36174.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364508748054504,1.0,0.0,0.0,3.795953750610352,3.795979261398315,9.614685723136065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.2568359375,0.0,1703.05224609375,1895.4371337890625,0.0,2808.57421875,0.9381185173988342,1.0,0.0,3.0,1.0,0.0
17681580,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7717256546020508,0.3667507171630859,0.3348146975040436,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8716349601745605,0.5353863835334778,0.5109354853630066,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.865937352180481,0.5258392095565796,0.3700592815876007,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7881006598472595,0.3907660841941833,0.3750020563602447,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5941281318664551,0.164056971669197,0.7657918334007263,284.947265625,284.95001220703125,304.72021484375,297.651123046875,300.75457763671875,297.25714111328125,284.9472961425781,1.0,0.5825212001800537,1.0,1.0,0.8302651643753052,1.0,-2.829374074935913,1.3215333223342896,1.5078407526016235,0.6770258545875549,0.931434452533722,0.931434452533722,0.0,209.39830017089844,217.0,76517.34375,0.0,2297.40234375,1.0,278.1499938964844,282.9761047363281,300.6557922363281,305.6542053222656,293.1499938964844,293.1499938964844,278.1499938964844,36177.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373467922210693,1.0,0.0,0.0,3.789313077926636,3.789338350296021,9.581075346432044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.0654296875,0.0,1695.134033203125,1895.4371337890625,0.0,2816.9365234375,0.9366288185119628,1.0,0.0,3.0,1.0,0.0
17681640,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7717256546020508,0.3667507171630859,0.3348146975040436,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8716349601745605,0.5353863835334778,0.5109354853630066,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.865937352180481,0.5258392095565796,0.3700592815876007,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7881006598472595,0.3907660841941833,0.3750020563602447,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5941281318664551,0.164056971669197,0.7657918334007263,284.947265625,284.95001220703125,304.72021484375,297.651123046875,300.75457763671875,297.25714111328125,284.9472961425781,1.0,0.5825212001800537,1.0,1.0,0.8302651643753052,1.0,-2.829374074935913,1.3215333223342896,1.5078407526016235,0.6770258545875549,0.931434452533722,0.931434452533722,0.0,209.39830017089844,217.0,76517.34375,0.0,2297.40234375,1.0,278.1499938964844,282.9761047363281,300.6557922363281,305.6542053222656,293.1499938964844,293.1499938964844,278.1499938964844,36177.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373467922210693,1.0,0.0,0.0,3.789313077926636,3.789338350296021,9.581075346432044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.0654296875,0.0,1695.134033203125,1895.4371337890625,0.0,2816.9365234375,0.9366288185119628,1.0,0.0,3.0,1.0,0.0
17681700,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.770429253578186,0.3665491044521332,0.3346903324127197,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8701579570770264,0.5350909233093262,0.5107194781303406,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8655524849891663,0.5275366306304932,0.3712780177593231,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7869714498519897,0.3908777236938476,0.3751665651798248,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5932100415229797,0.1640914976596832,0.766221284866333,284.9472961425781,284.95001220703125,304.6943664550781,297.632568359375,300.74169921875,297.2567749023437,284.94732666015625,1.0,0.5836314558982849,1.0,1.0,0.8316289186477661,1.0,-2.8311426639556885,1.3221542835235596,1.5089884996414185,0.677121639251709,0.9305569529533386,0.9305569529533386,0.0,210.9190368652344,217.0,76457.1796875,0.0,2307.798095703125,1.0,278.1499938964844,282.9765319824219,300.6371154785156,305.631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36178.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377756476402283,1.0,0.0,0.0,3.7860052585601807,3.786030530929565,9.564355423208326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.2119140625,0.0,1691.1923828125,1895.4371337890625,0.0,2820.940185546875,0.9358860850334167,1.0,0.0,3.0,1.0,0.0
17681760,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7691453695297241,0.3663445115089416,0.3345634639263153,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.86869215965271,0.5347850918769836,0.5104943513870239,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8651657700538635,0.5292121767997742,0.3724843263626098,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7858509421348572,0.3909844756126404,0.3753266036510467,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5922970771789551,0.1641249358654022,0.7666465640068054,284.94732666015625,284.95001220703125,304.668701171875,297.6142578125,300.7289123535156,297.25634765625,284.9473571777344,1.0,0.5847358107566833,1.0,1.0,0.8329945206642151,1.0,-2.8328728675842285,1.322758674621582,1.5101141929626465,0.6772094368934631,0.9296934604644777,0.9296934604644777,0.0,212.4403839111328,220.0,76397.515625,0.0,2318.1416015625,1.0,278.1499938964844,282.9769592285156,300.61871337890625,305.6082763671875,293.1499938964844,293.1499938964844,278.1499938964844,36177.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838193953037262,1.0,0.0,0.0,3.782704591751098,3.782730102539064,9.547686659061585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.58203125,0.0,1687.2615966796875,1895.4371337890625,0.0,2824.845947265625,0.9351449608802797,1.0,0.0,3.0,1.0,0.0
17681820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7666113972663879,0.3659257292747497,0.3343019485473633,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8657895922660828,0.5341393351554871,0.5100147128105164,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8643736839294434,0.5324764847755432,0.3748470842838287,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7836330533027649,0.3911835253238678,0.3756337463855743,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.5904836058616638,0.1641881465911865,0.7674841284751892,284.9473876953125,284.95001220703125,304.61822509765625,297.5787048339844,300.7034912109375,297.2550964355469,284.9474182128906,1.0,0.5869255065917969,1.0,1.0,0.8357257843017578,1.0,-2.8361973762512207,1.3239080905914309,1.5122894048690796,0.6773604154586792,0.9279932379722596,0.9279932379722596,0.0,215.48797607421875,223.0,76279.5078125,0.0,2338.651611328125,1.0,278.1499938964844,282.9778747558594,300.5829162597656,305.5636901855469,293.1499938964844,293.1499938964844,278.1499938964844,36177.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389899134635925,1.0,0.0,0.0,3.776143789291382,3.776169061660767,9.514595262771764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.00390625,0.0,1679.4610595703125,1895.4371337890625,0.0,2832.279541015625,0.9336710572242736,1.0,0.0,3.0,1.0,0.0
17681880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7666113972663879,0.3659257292747497,0.3343019485473633,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8657895922660828,0.5341393351554871,0.5100147128105164,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8643736839294434,0.5324764847755432,0.3748470842838287,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7836330533027649,0.3911835253238678,0.3756337463855743,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.5904836058616638,0.1641881465911865,0.7674841284751892,284.9473876953125,284.95001220703125,304.61822509765625,297.5787048339844,300.7034912109375,297.2550964355469,284.9474182128906,1.0,0.5869255065917969,1.0,1.0,0.8357257843017578,1.0,-2.8361973762512207,1.3239080905914309,1.5122894048690796,0.6773604154586792,0.9279932379722596,0.9279932379722596,0.0,215.48797607421875,223.0,76279.5078125,0.0,2338.651611328125,1.0,278.1499938964844,282.9778747558594,300.5829162597656,305.5636901855469,293.1499938964844,293.1499938964844,278.1499938964844,36177.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389899134635925,1.0,0.0,0.0,3.776143789291382,3.776169061660767,9.514595262771764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.00390625,0.0,1679.4610595703125,1895.4371337890625,0.0,2832.279541015625,0.9336710572242736,1.0,0.0,3.0,1.0,0.0
17681940,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7641229629516602,0.365495502948761,0.3340308666229248,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8629278540611267,0.5334551930427551,0.5094996690750122,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8635591268539429,0.5356464385986328,0.3771454095840454,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7814475297927856,0.3913657665252685,0.3759256303310394,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5886867046356201,0.1642463505268097,0.7683026194572449,284.94744873046875,284.95001220703125,304.5691833496094,297.5447692871094,300.6785583496094,297.2535095214844,284.9474792480469,1.0,0.5890907049179077,1.0,1.0,0.8384570479393005,1.0,-2.839348793029785,1.3249809741973877,1.514367699623108,0.6774847507476807,0.9263421297073364,0.9263421297073364,0.0,218.5419158935547,226.0,76164.015625,0.0,2358.9345703125,1.0,278.1499938964844,282.9788513183594,300.548583984375,305.5206604003906,293.1499938964844,293.1499938964844,278.1499938964844,36175.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839713990688324,1.0,0.0,0.0,3.769658327102661,3.769683361053467,9.481940992372984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.48046875,0.0,1671.7672119140625,1895.4371337890625,0.0,2839.043212890625,0.9322136640548706,1.0,0.0,3.0,1.0,0.0
17682000,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7641229629516602,0.365495502948761,0.3340308666229248,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8629278540611267,0.5334551930427551,0.5094996690750122,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8635591268539429,0.5356464385986328,0.3771454095840454,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7814475297927856,0.3913657665252685,0.3759256303310394,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5886867046356201,0.1642463505268097,0.7683026194572449,284.94744873046875,284.95001220703125,304.5691833496094,297.5447692871094,300.6785583496094,297.2535095214844,284.9474792480469,1.0,0.5890907049179077,1.0,1.0,0.8384570479393005,1.0,-2.839348793029785,1.3249809741973877,1.514367699623108,0.6774847507476807,0.9263421297073364,0.9263421297073364,0.0,218.5419158935547,226.0,76164.015625,0.0,2358.9345703125,1.0,278.1499938964844,282.9788513183594,300.548583984375,305.5206604003906,293.1499938964844,293.1499938964844,278.1499938964844,36175.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839713990688324,1.0,0.0,0.0,3.769658327102661,3.769683361053467,9.481940992372984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.48046875,0.0,1671.7672119140625,1895.4371337890625,0.0,2839.043212890625,0.9322136640548706,1.0,0.0,3.0,1.0,0.0
17682060,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7616868019104004,0.36505326628685,0.3337485194206238,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8601149320602417,0.5327344536781311,0.5089476108551025,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8627459406852722,0.5387642979621887,0.3793977499008178,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7793002128601074,0.3915280103683471,0.3761982917785644,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5869120359420776,0.1642990708351135,0.7690957188606262,284.9476013183594,284.95001220703125,304.52203369140625,297.5128173828125,300.6546936035156,297.2518615722656,284.9476318359375,1.0,0.5912272334098816,1.0,1.0,0.8411835432052612,1.0,-2.842334508895874,1.325980305671692,1.5163543224334717,0.6775928735733032,0.9248417615890504,0.9248417615890504,0.0,221.5912170410156,229.0,76055.4296875,0.0,2378.94580078125,1.0,278.1499938964844,282.9799194335937,300.5166015625,305.4803161621094,293.1499938964844,293.1499938964844,278.1499938964844,36169.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403969407081604,1.0,0.0,0.0,3.7634685039520255,3.763493537902832,9.45082774705952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.0634765625,0.0,1664.4161376953125,1895.4371337890625,0.0,2845.423828125,0.9308209419250488,1.0,0.0,3.0,1.0,0.0
17682120,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7616868019104004,0.36505326628685,0.3337485194206238,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8601149320602417,0.5327344536781311,0.5089476108551025,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8627459406852722,0.5387642979621887,0.3793977499008178,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7793002128601074,0.3915280103683471,0.3761982917785644,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5869120359420776,0.1642990708351135,0.7690957188606262,284.9476013183594,284.95001220703125,304.52203369140625,297.5128173828125,300.6546936035156,297.2518615722656,284.9476318359375,1.0,0.5912272334098816,1.0,1.0,0.8411835432052612,1.0,-2.842334508895874,1.325980305671692,1.5163543224334717,0.6775928735733032,0.9248417615890504,0.9248417615890504,0.0,221.5912170410156,229.0,76055.4296875,0.0,2378.94580078125,1.0,278.1499938964844,282.9799194335937,300.5166015625,305.4803161621094,293.1499938964844,293.1499938964844,278.1499938964844,36169.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403969407081604,1.0,0.0,0.0,3.7634685039520255,3.763493537902832,9.45082774705952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.0634765625,0.0,1664.4161376953125,1895.4371337890625,0.0,2845.423828125,0.9308209419250488,1.0,0.0,3.0,1.0,0.0
17682180,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.759304940700531,0.3646037578582763,0.3334592878818512,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.857358455657959,0.5319925546646118,0.5083743333816528,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8619559407234192,0.5418638586997986,0.3816334009170532,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7771949768066406,0.3916770219802856,0.3764581382274627,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5851629376411438,0.1643488407135009,0.7698744535446167,284.9477844238281,284.95001220703125,304.4771423339844,297.48321533203125,300.6318054199219,297.2502746582031,284.94781494140625,1.0,0.593344509601593,1.0,1.0,0.8439100384712219,1.0,-2.8452327251434326,1.3269433975219729,1.51828932762146,0.6777032613754272,0.923494279384613,0.923494279384613,0.0,224.63804626464844,232.0,75954.3125,0.0,2398.830810546875,1.0,278.1499938964844,282.98095703125,300.4866027832031,305.4424133300781,293.1499938964844,293.1499938964844,278.1499938964844,36160.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409861922264099,1.0,0.0,0.0,3.757639169692993,3.757664442062378,9.421573849976994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.7060546875,0.0,1657.485595703125,1895.4371337890625,0.0,2850.9306640625,0.9295070767402648,1.0,0.0,3.0,1.0,0.0
17682240,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.759304940700531,0.3646037578582763,0.3334592878818512,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.857358455657959,0.5319925546646118,0.5083743333816528,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8619559407234192,0.5418638586997986,0.3816334009170532,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7771949768066406,0.3916770219802856,0.3764581382274627,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5851629376411438,0.1643488407135009,0.7698744535446167,284.9477844238281,284.95001220703125,304.4771423339844,297.48321533203125,300.6318054199219,297.2502746582031,284.94781494140625,1.0,0.593344509601593,1.0,1.0,0.8439100384712219,1.0,-2.8452327251434326,1.3269433975219729,1.51828932762146,0.6777032613754272,0.923494279384613,0.923494279384613,0.0,224.63804626464844,232.0,75954.3125,0.0,2398.830810546875,1.0,278.1499938964844,282.98095703125,300.4866027832031,305.4424133300781,293.1499938964844,293.1499938964844,278.1499938964844,36160.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409861922264099,1.0,0.0,0.0,3.757639169692993,3.757664442062378,9.421573849976994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.7060546875,0.0,1657.485595703125,1895.4371337890625,0.0,2850.9306640625,0.9295070767402648,1.0,0.0,3.0,1.0,0.0
17682300,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7581341862678528,0.3643768727779388,0.3333126604557037,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8560017347335815,0.5316154956817627,0.5080816149711609,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8615710139274597,0.5434097051620483,0.3827475905418396,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7761583924293518,0.3917475938796997,0.3765842020511627,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.5842981934547424,0.1643729954957962,0.7702600359916687,284.94793701171875,284.95001220703125,304.4556579589844,297.4693908691406,300.6207275390625,297.2495422363281,284.94793701171875,1.0,0.594397246837616,1.0,1.0,0.8452732563018799,1.0,-2.8466579914093018,1.3274157047271729,1.5192421674728394,0.6777615547180176,0.922884464263916,0.922884464263916,0.0,226.16094970703125,232.0,75906.765625,0.0,2408.743408203125,1.0,278.1499938964844,282.98150634765625,300.47235107421875,305.42437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36153.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412336111068726,1.0,0.0,0.0,3.754871845245361,3.754897117614746,9.407701782038204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.8310546875,0.0,1654.1884765625,1895.4371337890625,0.0,2853.2431640625,0.9288823008537292,1.0,0.0,3.0,1.0,0.0
17682360,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.756977915763855,0.3641479015350342,0.3331639766693115,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8546597361564636,0.5312321186065674,0.507782518863678,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8611939549446106,0.5449507832527161,0.3838582038879394,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7751328945159912,0.3918136954307556,0.376705914735794,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.5834411978721619,0.1643964350223541,0.7706416249275208,284.9480895996094,284.95001220703125,304.4349365234375,297.456298828125,300.6101989746094,297.24884033203125,284.9480895996094,1.0,0.5954442024230957,1.0,1.0,0.8466531038284302,1.0,-2.848059892654419,1.3278746604919434,1.5201852321624756,0.6778213381767273,0.9223617911338806,0.9223617911338806,0.0,227.68087768554688,235.0,75863.7734375,0.0,2418.608642578125,1.0,278.1499938964844,282.9820251464844,300.45916748046875,305.4075927734375,293.1499938964844,293.1499938964844,278.1499938964844,36145.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414832949638367,1.0,0.0,0.0,3.752331495285034,3.75235652923584,9.394975677423644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.099609375,0.0,1651.1478271484375,1895.4371337890625,0.0,2855.576904296875,0.9283073544502258,1.0,0.0,3.0,1.0,0.0
17682420,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.755245566368103,0.3637973964214325,0.3329356610774994,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8526470065116882,0.5306425094604492,0.5073211789131165,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8606345057487488,0.5472894906997681,0.3855433166027069,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.773594319820404,0.3919092714786529,0.3768861889839172,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5821515321731567,0.1644314527511596,0.771218478679657,284.9483337402344,284.95001220703125,304.4049377441406,297.4378662109375,300.59478759765625,297.2478332519531,284.9483337402344,1.0,0.5970285534858704,1.0,1.0,0.8487504720687866,1.0,-2.850165843963623,1.328562617301941,1.5216031074523926,0.677918016910553,0.9216609597206116,0.9216609597206116,0.0,229.99020385742188,235.0,75803.671875,0.0,2433.5732421875,1.0,278.1499938964844,282.9828186035156,300.4403076171875,305.3836364746094,293.1499938964844,293.1499938964844,278.1499938964844,36132.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418043255805969,1.0,0.0,0.0,3.748761177062988,3.748786211013794,9.37710638027056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.609375,0.0,1646.86181640625,1895.4371337890625,0.0,2858.577880859375,0.927497625350952,1.0,0.0,3.0,1.0,0.0
17682480,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7547051310539246,0.3636856377124786,0.33286252617836,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8520181179046631,0.5304529666900635,0.5071722865104675,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8604611754417419,0.5480249524116516,0.3860734105110168,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7731134295463562,0.3919369578361511,0.3769406676292419,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.5817480087280273,0.1644421815872192,0.7713989019393921,284.9483947753906,284.95001220703125,304.3958435058594,297.43243408203125,300.5902099609375,297.2475280761719,284.94842529296875,1.0,0.597525954246521,1.0,1.0,0.8494127988815308,1.0,-2.850818634033203,1.328774333000183,1.52204430103302,0.6779502630233765,0.9214817881584167,0.9214817881584167,0.0,230.71795654296875,238.0,75787.3828125,0.0,2438.27392578125,1.0,278.1499938964844,282.9830322265625,300.4349365234375,305.3768615722656,293.1499938964844,293.1499938964844,278.1499938964844,36127.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419129252433777,1.0,0.0,0.0,3.747783899307251,3.7478086948394775,9.372217277814344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.0673828125,0.0,1645.6827392578125,1895.4371337890625,0.0,2859.592529296875,0.92727530002594,1.0,0.0,3.0,1.0,0.0
17682540,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7524843215942383,0.3632179796695709,0.3325559794902801,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.849431574344635,0.5296579599380493,0.5065464377403259,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8597556352615356,0.5510871410369873,0.3882800042629242,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.771135151386261,0.3920482695102691,0.3771638572216034,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5800827741622925,0.1644866913557052,0.772149384021759,284.9487609863281,284.95001220703125,304.3602905273437,297.4119873046875,300.57196044921875,297.2463073730469,284.94879150390625,1.0,0.5995920300483704,1.0,1.0,0.8521724939346313,1.0,-2.853520154953003,1.3296509981155396,1.5238691568374634,0.6780951023101807,0.9208647012710572,0.9208647012710572,0.0,233.7510986328125,226.0,75726.703125,0.0,2457.853759765625,1.0,278.1499938964844,282.98394775390625,300.4141540527344,305.3505554199219,293.1499938964844,293.1499938964844,278.1499938964844,36105.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422595858573914,1.0,0.0,0.0,3.744081735610962,3.744106769561768,9.35371076593583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.8955078125,0.0,1641.1920166015625,1895.4371337890625,0.0,2862.83349609375,0.926430881023407,1.0,0.0,3.0,1.0,0.0
17682600,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7524843215942383,0.3632179796695709,0.3325559794902801,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.849431574344635,0.5296579599380493,0.5065464377403259,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8597556352615356,0.5510871410369873,0.3882800042629242,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.771135151386261,0.3920482695102691,0.3771638572216034,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5800827741622925,0.1644866913557052,0.772149384021759,284.9487609863281,284.95001220703125,304.3602905273437,297.4119873046875,300.57196044921875,297.2463073730469,284.94879150390625,1.0,0.5995920300483704,1.0,1.0,0.8521724939346313,1.0,-2.853520154953003,1.3296509981155396,1.5238691568374634,0.6780951023101807,0.9208647012710572,0.9208647012710572,0.0,233.7510986328125,226.0,75726.703125,0.0,2457.853759765625,1.0,278.1499938964844,282.98394775390625,300.4141540527344,305.3505554199219,293.1499938964844,293.1499938964844,278.1499938964844,36105.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422595858573914,1.0,0.0,0.0,3.744081735610962,3.744106769561768,9.35371076593583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.8955078125,0.0,1641.1920166015625,1895.4371337890625,0.0,2862.83349609375,0.926430881023407,1.0,0.0,3.0,1.0,0.0
17682660,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7545725107192993,0.3627713620662689,0.3320123851299286,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8517494797706604,0.5288657546043396,0.5056579113006592,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8641412258148193,0.5541585087776184,0.3902959823608398,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7737700343132019,0.3921669423580169,0.3771278262138366,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.582306444644928,0.1645499765872955,0.7717133164405823,284.9475402832031,284.95001220703125,304.32867431640625,297.39532470703125,300.5553894042969,297.24542236328125,284.947509765625,1.0,0.5971413254737854,1.0,1.0,0.8549609184265137,1.0,-2.8536570072174072,1.3292628526687622,1.5243940353393557,0.6776084303855896,0.918807089328766,0.918807089328766,0.0,230.0983428955078,214.0,75624.75,0.0,2440.3203125,1.0,278.1499938964844,282.984130859375,300.3961486816406,305.32525634765625,293.1499938964844,293.1499938964844,278.1499938964844,36146.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423963785171509,1.0,0.0,0.0,3.738926410675049,3.7389512062072754,9.327969223704712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.6943359375,0.0,1635.498291015625,1895.4371337890625,0.0,2864.112548828125,0.9252885580062866,1.0,0.0,3.0,1.0,0.0
17682720,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7545725107192993,0.3627713620662689,0.3320123851299286,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8517494797706604,0.5288657546043396,0.5056579113006592,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8641412258148193,0.5541585087776184,0.3902959823608398,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7737700343132019,0.3921669423580169,0.3771278262138366,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.582306444644928,0.1645499765872955,0.7717133164405823,284.9475402832031,284.95001220703125,304.32867431640625,297.39532470703125,300.5553894042969,297.24542236328125,284.947509765625,1.0,0.5971413254737854,1.0,1.0,0.8549609184265137,1.0,-2.8536570072174072,1.3292628526687622,1.5243940353393557,0.6776084303855896,0.918807089328766,0.918807089328766,0.0,230.0983428955078,214.0,75624.75,0.0,2440.3203125,1.0,278.1499938964844,282.984130859375,300.3961486816406,305.32525634765625,293.1499938964844,293.1499938964844,278.1499938964844,36146.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423963785171509,1.0,0.0,0.0,3.738926410675049,3.7389512062072754,9.327969223704712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.6943359375,0.0,1635.498291015625,1895.4371337890625,0.0,2864.112548828125,0.9252885580062866,1.0,0.0,3.0,1.0,0.0
17682780,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7593832015991211,0.3623887598514557,0.3313782513141632,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8571377992630005,0.5281081795692444,0.5046463012695312,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8717816472053528,0.5572726130485535,0.392226904630661,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7792984843254089,0.3923263251781463,0.3769748210906982,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.58694988489151,0.1646757125854492,0.7708156704902649,284.9471740722656,284.95001220703125,304.3014221191406,297.3827819824219,300.5413513183594,297.2452087402344,284.9471740722656,1.0,0.5925923585891724,1.0,1.0,0.857749342918396,1.0,-2.8527374267578125,1.3283681869506836,1.5243693590164185,0.6768426299095154,0.9167197346687316,0.9167197346687316,0.0,222.64041137695312,202.0,75509.78125,0.0,2402.397705078125,1.0,278.1499938964844,282.985595703125,300.3825988769531,305.3028869628906,293.1499938964844,293.1499938964844,278.1499938964844,36180.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423442244529724,1.0,0.0,0.0,3.732052803039551,3.732077598571777,9.293704010815418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.5849609375,0.0,1627.7696533203125,1895.4371337890625,0.0,2863.625244140625,0.9237759709358216,1.0,0.0,3.0,1.0,0.0
17682840,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7593832015991211,0.3623887598514557,0.3313782513141632,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8571377992630005,0.5281081795692444,0.5046463012695312,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8717816472053528,0.5572726130485535,0.392226904630661,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7792984843254089,0.3923263251781463,0.3769748210906982,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.58694988489151,0.1646757125854492,0.7708156704902649,284.9471740722656,284.95001220703125,304.3014221191406,297.3827819824219,300.5413513183594,297.2452087402344,284.9471740722656,1.0,0.5925923585891724,1.0,1.0,0.857749342918396,1.0,-2.8527374267578125,1.3283681869506836,1.5243693590164185,0.6768426299095154,0.9167197346687316,0.9167197346687316,0.0,222.64041137695312,202.0,75509.78125,0.0,2402.397705078125,1.0,278.1499938964844,282.985595703125,300.3825988769531,305.3028869628906,293.1499938964844,293.1499938964844,278.1499938964844,36180.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423442244529724,1.0,0.0,0.0,3.732052803039551,3.732077598571777,9.293704010815418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.5849609375,0.0,1627.7696533203125,1895.4371337890625,0.0,2863.625244140625,0.9237759709358216,1.0,0.0,3.0,1.0,0.0
17682900,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7625432014465332,0.3622221052646637,0.3310522735118866,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8606776595115662,0.5277451872825623,0.5041220188140869,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8765081167221069,0.5588474273681641,0.3931802213191986,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7828512191772461,0.392423540353775,0.3768816292285919,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.589905858039856,0.1647650450468063,0.7703277468681335,284.9472961425781,284.95001220703125,304.2895812988281,297.378173828125,300.5353088378906,297.245361328125,284.9472961425781,1.0,0.5898163318634033,1.0,1.0,0.8591435551643372,1.0,-2.852163314819336,1.3278673887252808,1.5242959260940552,0.6764376759529114,0.9158979654312134,0.9158979654312134,0.0,218.0671844482422,202.0,75456.8515625,0.0,2379.136962890625,1.0,278.1499938964844,282.98663330078125,300.3776550292969,305.2936706542969,293.1499938964844,293.1499938964844,278.1499938964844,36181.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422568440437317,1.0,0.0,0.0,3.7286415100097656,3.728666305541992,9.276721470996564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.9677734375,0.0,1623.824462890625,1895.4371337890625,0.0,2862.807861328125,0.923014521598816,1.0,0.0,3.0,1.0,0.0
17682960,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7661103010177612,0.3620690107345581,0.330726146697998,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8646730780601501,0.527391254901886,0.5035929679870605,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.881721019744873,0.5604312419891357,0.3941302895545959,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7868192195892334,0.3925306797027588,0.3767846226692199,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5931769609451294,0.1648700535297393,0.7698477506637573,284.9475402832031,284.95001220703125,304.2789611816406,297.3747253417969,300.52996826171875,297.24560546875,284.94757080078125,1.0,0.5868324041366577,1.0,1.0,0.8604635000228882,1.0,-2.8515846729278564,1.327377200126648,1.524207353591919,0.6760488152503967,0.915244996547699,0.915244996547699,0.0,213.1492919921875,190.0,75409.8046875,0.0,2354.20166015625,1.0,278.1499938964844,282.9877014160156,300.3739318847656,305.2860412597656,293.1499938964844,293.1499938964844,278.1499938964844,36175.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421357274055481,1.0,0.0,0.0,3.725478410720825,3.725503206253052,9.260989486392646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.779296875,0.0,1620.1126708984375,1895.4371337890625,0.0,2861.675537109375,0.9223031401634216,1.0,0.0,3.0,1.0,0.0
17683020,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7743312120437622,0.361795037984848,0.330079585313797,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8738816380500793,0.5267053246498108,0.5025302767753601,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8934233784675598,0.5636205673217773,0.3960269689559936,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7958307862281799,0.3927688598632812,0.3765880465507507,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6004797220230103,0.1651192754507064,0.7689460515975952,284.9482116699219,284.95001220703125,304.2616882324219,297.3714904785156,300.5212097167969,297.2463684082031,284.9482421875,1.0,0.5804473161697388,1.0,1.0,0.8631033897399902,1.0,-2.850489854812622,1.326433539390564,1.5240561962127686,0.6753064393997192,0.9143841862678528,0.9143841862678528,0.0,202.6486358642578,178.0,75335.390625,0.0,2301.23974609375,1.0,278.1499938964844,282.9898376464844,300.3701171875,305.27557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36146.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417901992797852,1.0,0.0,0.0,3.7201759815216064,3.720200777053833,9.23464654078998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.98046875,0.0,1613.769775390625,1895.4371337890625,0.0,2858.4453125,0.9210981726646424,1.0,0.0,3.0,1.0,0.0
