time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683080,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7743312120437622,0.361795037984848,0.330079585313797,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8738816380500793,0.5267053246498108,0.5025302767753601,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8934233784675598,0.5636205673217773,0.3960269689559936,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7958307862281799,0.3927688598632812,0.3765880465507507,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6004797220230103,0.1651192754507064,0.7689460515975952,284.9482116699219,284.95001220703125,304.2616882324219,297.3714904785156,300.5212097167969,297.2463684082031,284.9482421875,1.0,0.5804473161697388,1.0,1.0,0.8631033897399902,1.0,-2.850489854812622,1.326433539390564,1.5240561962127686,0.6753064393997192,0.9143841862678528,0.9143841862678528,0.0,202.6486358642578,178.0,75335.390625,0.0,2301.23974609375,1.0,278.1499938964844,282.9898376464844,300.3701171875,305.27557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36146.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417901992797852,1.0,0.0,0.0,3.7201759815216064,3.720200777053833,9.23464654078998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.98046875,0.0,1613.769775390625,1895.4371337890625,0.0,2858.4453125,0.9210981726646424,1.0,0.0,3.0,1.0,0.0
17683140,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7839584946632385,0.3615564107894897,0.3294449746608734,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8846729397773743,0.5260435342788696,0.5014688372612,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9068190455436708,0.5668311715126038,0.3979228436946869,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8061777353286743,0.3930330276489258,0.3763947486877441,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6086528897285461,0.1654127985239029,0.7681454420089722,284.948974609375,284.95001220703125,304.25,297.3735046386719,300.5151672363281,297.2473449707031,284.9490051269531,1.0,0.5736836791038513,1.0,1.0,0.8657432198524475,1.0,-2.8495357036590576,1.3255643844604492,1.5239711999893188,0.6746249794960022,0.9140860438346864,0.9140860438346864,0.0,191.57765197753903,166.0,75291.0859375,0.0,2245.787841796875,1.0,278.1499938964844,282.9917297363281,300.3714904785156,305.2722473144531,293.1499938964844,293.1499938964844,278.1499938964844,36105.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413245677947998,1.0,0.0,0.0,3.7165470123291016,3.716571807861328,9.216638545694876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.005859375,0.0,1609.2740478515625,1895.4371337890625,0.0,2854.093017578125,0.9202585220336914,1.0,0.0,3.0,1.0,0.0
17683200,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7839584946632385,0.3615564107894897,0.3294449746608734,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8846729397773743,0.5260435342788696,0.5014688372612,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9068190455436708,0.5668311715126038,0.3979228436946869,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8061777353286743,0.3930330276489258,0.3763947486877441,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6086528897285461,0.1654127985239029,0.7681454420089722,284.948974609375,284.95001220703125,304.25,297.3735046386719,300.5151672363281,297.2473449707031,284.9490051269531,1.0,0.5736836791038513,1.0,1.0,0.8657432198524475,1.0,-2.8495357036590576,1.3255643844604492,1.5239711999893188,0.6746249794960022,0.9140860438346864,0.9140860438346864,0.0,191.57765197753903,166.0,75291.0859375,0.0,2245.787841796875,1.0,278.1499938964844,282.9917297363281,300.3714904785156,305.2722473144531,293.1499938964844,293.1499938964844,278.1499938964844,36105.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413245677947998,1.0,0.0,0.0,3.7165470123291016,3.716571807861328,9.216638545694876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.005859375,0.0,1609.2740478515625,1895.4371337890625,0.0,2854.093017578125,0.9202585220336914,1.0,0.0,3.0,1.0,0.0
17683260,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7950066924095154,0.3613453507423401,0.3288241624832153,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8970739245414734,0.5254005193710327,0.5004130005836487,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.923239529132843,0.5700553059577942,0.3998194932937622,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8173466920852661,0.3933170735836029,0.3762083053588867,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6174350380897522,0.1657420098781585,0.7674511671066284,284.9495544433594,284.95001220703125,304.2421569824219,297.37896728515625,300.5110778808594,297.2484741210937,284.9495849609375,1.0,0.5666745901107788,1.0,1.0,0.8683663010597229,1.0,-2.848740577697754,1.3247826099395752,1.5239578485488892,0.6740047931671143,0.9141218066215516,0.9141218066215516,0.0,180.17832946777344,154.0,75271.3046875,0.0,2189.049072265625,1.0,278.1499938964844,282.99322509765625,300.3768005371094,305.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36064.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408612608909607,1.0,0.0,0.0,3.714468717575073,3.7144932746887207,9.206333402289602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.48828125,0.0,1606.576171875,1895.4371337890625,0.0,2849.762939453125,0.9197649955749512,1.0,0.0,3.0,1.0,0.0
17683320,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7950066924095154,0.3613453507423401,0.3288241624832153,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8970739245414734,0.5254005193710327,0.5004130005836487,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.923239529132843,0.5700553059577942,0.3998194932937622,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8173466920852661,0.3933170735836029,0.3762083053588867,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6174350380897522,0.1657420098781585,0.7674511671066284,284.9495544433594,284.95001220703125,304.2421569824219,297.37896728515625,300.5110778808594,297.2484741210937,284.9495849609375,1.0,0.5666745901107788,1.0,1.0,0.8683663010597229,1.0,-2.848740577697754,1.3247826099395752,1.5239578485488892,0.6740047931671143,0.9141218066215516,0.9141218066215516,0.0,180.17832946777344,154.0,75271.3046875,0.0,2189.049072265625,1.0,278.1499938964844,282.99322509765625,300.3768005371094,305.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36064.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408612608909607,1.0,0.0,0.0,3.714468717575073,3.7144932746887207,9.206333402289602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.48828125,0.0,1606.576171875,1895.4371337890625,0.0,2849.762939453125,0.9197649955749512,1.0,0.0,3.0,1.0,0.0
17683380,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8075664043426514,0.361158549785614,0.3282178044319153,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9116421937942504,0.5247739553451538,0.4993644952774048,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9421570301055908,0.5732865929603577,0.401715487241745,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8294750452041626,0.3936178088188171,0.3760297298431396,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.626718282699585,0.166103333234787,0.7668665051460266,284.94989013671875,284.95001220703125,304.2360534667969,297.38592529296875,300.5079345703125,297.2496643066406,284.94989013671875,1.0,0.5594826340675354,1.0,1.0,0.8709893226623535,1.0,-2.848117113113404,1.3240933418273926,1.5240236520767212,0.6734390258789062,0.914256513118744,0.914256513118744,0.0,168.5575714111328,142.0,75267.390625,0.0,2131.550048828125,1.0,278.1499938964844,282.9942321777344,300.3840637207031,305.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,36036.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404926061630249,1.0,0.0,0.0,3.7135143280029297,3.713538885116577,9.201603461406194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.26171875,0.0,1605.2633056640625,1895.4371337890625,0.0,2846.31787109375,0.9195303916931152,1.0,0.0,3.0,1.0,0.0
17683440,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8075664043426514,0.361158549785614,0.3282178044319153,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9116421937942504,0.5247739553451538,0.4993644952774048,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9421570301055908,0.5732865929603577,0.401715487241745,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8294750452041626,0.3936178088188171,0.3760297298431396,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.626718282699585,0.166103333234787,0.7668665051460266,284.94989013671875,284.95001220703125,304.2360534667969,297.38592529296875,300.5079345703125,297.2496643066406,284.94989013671875,1.0,0.5594826340675354,1.0,1.0,0.8709893226623535,1.0,-2.848117113113404,1.3240933418273926,1.5240236520767212,0.6734390258789062,0.914256513118744,0.914256513118744,0.0,168.5575714111328,142.0,75267.390625,0.0,2131.550048828125,1.0,278.1499938964844,282.9942321777344,300.3840637207031,305.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,36036.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404926061630249,1.0,0.0,0.0,3.7135143280029297,3.713538885116577,9.201603461406194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.26171875,0.0,1605.2633056640625,1895.4371337890625,0.0,2846.31787109375,0.9195303916931152,1.0,0.0,3.0,1.0,0.0
17683500,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8141757845878601,0.3610714375972748,0.3279192745685577,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9202893376350404,0.5244650840759277,0.4988432228565216,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9521039724349976,0.5749037861824036,0.4026636481285095,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8361101150512695,0.3937724232673645,0.3759433627128601,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.631730854511261,0.1662921756505966,0.7666063904762268,284.95001220703125,284.95001220703125,304.2336120605469,297.3899230957031,300.506591796875,297.250244140625,284.95001220703125,1.0,0.5558429956436157,1.0,1.0,0.8723008632659912,1.0,-2.84785270690918,1.323775053024292,1.5240777730941772,0.673171877861023,0.9143506288528442,0.9143506288528442,0.0,162.71630859375,142.0,75269.21875,0.0,2102.741943359375,1.0,278.1499938964844,282.9946594238281,300.3881225585937,305.2853698730469,293.1499938964844,293.1499938964844,278.1499938964844,36024.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403093814849854,1.0,0.0,0.0,3.713286876678467,3.713311672210693,9.200476256410184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.9111328125,0.0,1604.9144287109375,1895.4371337890625,0.0,2844.605712890625,0.9194710850715636,1.0,0.0,3.0,1.0,0.0
17683560,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8210105299949646,0.3609891235828399,0.32762411236763,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9297539591789246,0.5241596698760986,0.4983241260051727,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9621896743774414,0.5765208005905151,0.4036111235618591,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8432800769805908,0.3939301073551178,0.3758589029312134,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6371321082115173,0.1664870679378509,0.7663694024085999,284.9501037597656,284.95001220703125,304.2315368652344,297.39422607421875,300.5054626464844,297.2508239746094,284.9501342773437,1.0,0.5521745681762695,1.0,1.0,0.8736127614974976,1.0,-2.847627639770508,1.323477864265442,1.524149775505066,0.6729170680046082,0.9144766330718994,0.9144766330718994,0.0,156.8486328125,130.0,75274.203125,0.0,2073.87353515625,1.0,278.1499938964844,282.9950256347656,300.3924865722656,305.2898864746094,293.1499938964844,293.1499938964844,278.1499938964844,36014.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401331305503845,1.0,0.0,0.0,3.713245868682861,3.713270425796509,9.200272756970662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.1943359375,0.0,1604.789306640625,1895.4371337890625,0.0,2842.959228515625,0.9194545745849608,1.0,0.0,3.0,1.0,0.0
17683620,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8334305286407471,0.3608595430850982,0.3271350562572479,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9470197558403016,0.5236531496047974,0.4974571168422699,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9790093302726746,0.5792388319969177,0.4052029550075531,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8568025827407837,0.39420086145401,0.3757214248180389,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6473402976989746,0.1668252795934677,0.7660157084465027,284.9502868652344,284.95001220703125,304.2288818359375,297.4021911621094,300.50396728515625,297.25177001953125,284.9502868652344,1.0,0.54595947265625,1.0,1.0,0.8758167624473572,1.0,-2.8473196029663086,1.3230173587799072,1.5243022441864014,0.6725123524665833,0.9147501587867736,0.9147501587867736,0.0,146.9635467529297,130.0,75288.1171875,0.0,2025.3687744140625,1.0,278.1499938964844,282.99560546875,300.4004821777344,305.29852294921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398364186286926,1.0,0.0,0.0,3.7135121822357178,3.713536739349365,9.201592092722422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.1748046875,0.0,1604.977294921875,1895.4371337890625,0.0,2840.186767578125,0.919503390789032,1.0,0.0,3.0,1.0,0.0
17683680,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8359748721122742,0.3608354032039642,0.3270425200462341,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9504364132881165,0.5235570669174194,0.4972924888134002,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9821406602859496,0.5797565579414368,0.4055062532424927,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8596129417419434,0.3942528069019317,0.3756957054138183,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6494706273078918,0.1668903678655624,0.7659520506858826,284.9503173828125,284.95001220703125,304.2284851074219,297.40380859375,300.5036926269531,297.251953125,284.9503173828125,1.0,0.544771134853363,1.0,1.0,0.876236617565155,1.0,-2.8472654819488525,1.322932481765747,1.5243330001831057,0.6724371314048767,0.9148064851760864,0.9148064851760864,0.0,145.08421325683594,133.0,75291.1328125,0.0,2016.1571044921875,1.0,278.1499938964844,282.9956970214844,300.40203857421875,305.3002319335937,293.1499938964844,293.1499938964844,278.1499938964844,35996.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397747874259949,1.0,0.0,0.0,3.7135841846466064,3.713608741760254,9.201949069392868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.1982421875,0.0,1605.0382080078125,1895.4371337890625,0.0,2839.611328125,0.9195175170898438,1.0,0.0,3.0,1.0,0.0
17683740,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.843854546546936,0.3606695830821991,0.3266914188861847,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9604601860046388,0.5229557156562805,0.4965101480484009,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9919242262840272,0.5829795002937317,0.4075774550437927,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.868529200553894,0.3945688903331756,0.3757770657539367,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6564371585845947,0.1672887057065963,0.7667117714881897,284.9521179199219,284.95001220703125,304.22674560546875,297.4144897460937,300.50250244140625,297.2525939941406,284.95220947265625,1.0,0.5419718623161316,1.0,1.0,0.8788604140281677,1.0,-2.8493993282318115,1.3236244916915894,1.5257748365402222,0.6726006865501404,0.9168543815612792,0.9168543815612792,0.0,139.62632751464844,136.0,75368.9140625,0.0,1993.1268310546875,1.0,278.1499938964844,282.9969787597656,300.4129333496094,305.3146057128906,293.1499938964844,293.1499938964844,278.1499938964844,35913.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394511342048645,1.0,0.0,0.0,3.716427564620972,3.7164523601531982,9.216046237270348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.9248046875,0.0,1607.67578125,1895.4371337890625,0.0,2836.58740234375,0.92011296749115,1.0,0.0,3.0,1.0,0.0
17683800,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.843854546546936,0.3606695830821991,0.3266914188861847,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9604601860046388,0.5229557156562805,0.4965101480484009,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9919242262840272,0.5829795002937317,0.4075774550437927,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.868529200553894,0.3945688903331756,0.3757770657539367,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6564371585845947,0.1672887057065963,0.7667117714881897,284.9521179199219,284.95001220703125,304.22674560546875,297.4144897460937,300.50250244140625,297.2525939941406,284.95220947265625,1.0,0.5419718623161316,1.0,1.0,0.8788604140281677,1.0,-2.8493993282318115,1.3236244916915894,1.5257748365402222,0.6726006865501404,0.9168543815612792,0.9168543815612792,0.0,139.62632751464844,136.0,75368.9140625,0.0,1993.1268310546875,1.0,278.1499938964844,282.9969787597656,300.4129333496094,305.3146057128906,293.1499938964844,293.1499938964844,278.1499938964844,35913.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394511342048645,1.0,0.0,0.0,3.716427564620972,3.7164523601531982,9.216046237270348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.9248046875,0.0,1607.67578125,1895.4371337890625,0.0,2836.58740234375,0.92011296749115,1.0,0.0,3.0,1.0,0.0
17683860,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8466906547546387,0.3604556024074554,0.3264385163784027,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9637662172317504,0.5223276615142822,0.4958516061306,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9960925579071044,0.5861517786979675,0.409723699092865,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8719845414161682,0.3948476612567901,0.3759715855121612,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6593462824821472,0.1676471978425979,0.7680027484893799,284.95318603515625,284.95001220703125,304.22625732421875,297.4262390136719,300.5016784667969,297.252685546875,284.9532470703125,1.0,0.5413545370101929,1.0,1.0,0.8815294504165649,1.0,-2.852668046951294,1.324867844581604,1.52780020236969,0.6730939149856567,0.9194325804710388,0.9194325804710388,0.0,137.80311584472656,139.0,75490.625,0.0,1989.5775146484373,1.0,278.1499938964844,282.99676513671875,300.4253234863281,305.3343505859375,293.1499938964844,293.1499938964844,278.1499938964844,35834.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392793536186218,1.0,0.0,0.0,3.7226815223693848,3.7227063179016113,9.247089565178612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.869140625,0.0,1614.2811279296875,1895.4371337890625,0.0,2834.982666015625,0.9214560985565186,1.0,0.0,3.0,1.0,0.0
17683920,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8466906547546387,0.3604556024074554,0.3264385163784027,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9637662172317504,0.5223276615142822,0.4958516061306,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9960925579071044,0.5861517786979675,0.409723699092865,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8719845414161682,0.3948476612567901,0.3759715855121612,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6593462824821472,0.1676471978425979,0.7680027484893799,284.95318603515625,284.95001220703125,304.22625732421875,297.4262390136719,300.5016784667969,297.252685546875,284.9532470703125,1.0,0.5413545370101929,1.0,1.0,0.8815294504165649,1.0,-2.852668046951294,1.324867844581604,1.52780020236969,0.6730939149856567,0.9194325804710388,0.9194325804710388,0.0,137.80311584472656,139.0,75490.625,0.0,1989.5775146484373,1.0,278.1499938964844,282.99676513671875,300.4253234863281,305.3343505859375,293.1499938964844,293.1499938964844,278.1499938964844,35834.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392793536186218,1.0,0.0,0.0,3.7226815223693848,3.7227063179016113,9.247089565178612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.869140625,0.0,1614.2811279296875,1895.4371337890625,0.0,2834.982666015625,0.9214560985565186,1.0,0.0,3.0,1.0,0.0
17683980,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.846332311630249,0.3601922392845154,0.3262173533439636,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.963147759437561,0.5216627717018127,0.4952403903007507,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9972184896469116,0.5892651677131653,0.4118891060352325,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8719779253005981,0.3950832188129425,0.3762065768241882,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6596292853355408,0.1679574698209762,0.7694647908210754,284.9535217285156,284.95001220703125,304.2268371582031,297.4389038085937,300.5011291503906,297.2522888183594,284.9535522460937,1.0,0.5420417189598083,1.0,1.0,0.8841984272003174,1.0,-2.856308698654175,1.3262989521026611,1.5300097465515137,0.6736980676651001,0.9219370484352112,0.9219370484352112,0.0,138.04833984375,142.0,75630.625,0.0,1996.6978759765625,1.0,278.1499938964844,282.99560546875,300.4384460449219,305.35650634765625,293.1499938964844,293.1499938964844,278.1499938964844,35793.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391997814178467,1.0,0.0,0.0,3.730512857437134,3.730537414550781,9.286035833611096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.1005859375,0.0,1623.0211181640625,1895.4371337890625,0.0,2834.23974609375,0.923180878162384,1.0,0.0,3.0,1.0,0.0
17684040,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.846332311630249,0.3601922392845154,0.3262173533439636,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.963147759437561,0.5216627717018127,0.4952403903007507,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9972184896469116,0.5892651677131653,0.4118891060352325,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8719779253005981,0.3950832188129425,0.3762065768241882,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6596292853355408,0.1679574698209762,0.7694647908210754,284.9535217285156,284.95001220703125,304.2268371582031,297.4389038085937,300.5011291503906,297.2522888183594,284.9535522460937,1.0,0.5420417189598083,1.0,1.0,0.8841984272003174,1.0,-2.856308698654175,1.3262989521026611,1.5300097465515137,0.6736980676651001,0.9219370484352112,0.9219370484352112,0.0,138.04833984375,142.0,75630.625,0.0,1996.6978759765625,1.0,278.1499938964844,282.99560546875,300.4384460449219,305.35650634765625,293.1499938964844,293.1499938964844,278.1499938964844,35793.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391997814178467,1.0,0.0,0.0,3.730512857437134,3.730537414550781,9.286035833611096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.1005859375,0.0,1623.0211181640625,1895.4371337890625,0.0,2834.23974609375,0.923180878162384,1.0,0.0,3.0,1.0,0.0
17684100,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8453465104103088,0.3600441217422485,0.3261102735996246,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.96184903383255,0.5213170051574707,0.4949418604373932,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9970486164093018,0.5907998085021973,0.4129709005355835,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8710981607437134,0.3951854109764099,0.3763289749622345,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6590972542762756,0.1680945456027984,0.7702078819274902,284.9535522460937,284.95001220703125,304.2274780273437,297.445556640625,300.5009460449219,297.2519226074219,284.9535522460937,1.0,0.5427015423774719,1.0,1.0,0.8855329751968384,1.0,-2.858162641525269,1.327033281326294,1.5311293601989746,0.6740126609802246,0.9231285452842712,0.9231285452842712,0.0,138.68521118164062,142.0,75703.6953125,0.0,2002.824462890625,1.0,278.1499938964844,282.9948425292969,300.4452209472656,305.3681030273437,293.1499938964844,293.1499938964844,278.1499938964844,35783.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391774892807007,1.0,0.0,0.0,3.7347025871276855,3.734727382659912,9.30690589484584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.8095703125,0.0,1627.8028564453125,1895.4371337890625,0.0,2834.03125,0.9241126775741576,1.0,0.0,3.0,1.0,0.0
17684160,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8440623879432678,0.3598883152008056,0.3260032534599304,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.960165560245514,0.5209646821022034,0.4946446418762207,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9966015815734864,0.5923224091529846,0.4140499234199524,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8698921203613281,0.3952798843383789,0.3764515221118927,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.658312201499939,0.1682226359844207,0.7709455490112305,284.9535217285156,284.95001220703125,304.2283630371094,297.452392578125,300.5008239746094,297.2514953613281,284.9535217285156,1.0,0.5434792041778564,1.0,1.0,0.8869274854660034,1.0,-2.8600075244903564,1.327757477760315,1.532249927520752,0.6743197441101074,0.9242900609970092,0.9242900609970092,0.0,139.519775390625,145.0,75777.3984375,0.0,2009.908447265625,1.0,278.1499938964844,282.9940490722656,300.4521179199219,305.3798828125,293.1499938964844,293.1499938964844,278.1499938964844,35777.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391560316085815,1.0,0.0,0.0,3.73894476890564,3.738969564437866,9.32806074160908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.671875,0.0,1632.6854248046875,1895.4371337890625,0.0,2833.830810546875,0.92505943775177,1.0,0.0,3.0,1.0,0.0
17684220,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8409209847450256,0.3595588505268097,0.3257872760295868,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9559992551803588,0.5202450156211853,0.4940512478351593,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9951414465904236,0.5953388810157776,0.4161989986896515,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8668490648269653,0.3954505026340484,0.37669438123703,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6562495231628418,0.1684572398662567,0.7723947167396545,284.9534606933594,284.95001220703125,304.2307434082031,297.4665832519531,300.5007629394531,297.2505187988281,284.9534912109375,1.0,0.5452734231948853,1.0,1.0,0.8897165060043335,1.0,-2.8636510372161865,1.3291876316070557,1.5344635248184204,0.6749268174171448,0.9265707731246948,0.9265707731246948,0.0,141.5985107421875,148.0,75926.0234375,0.0,2026.02685546875,1.0,278.1499938964844,282.99249267578125,300.4663391113281,305.4039306640625,293.1499938964844,293.1499938964844,278.1499938964844,35771.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391072154045105,1.0,0.0,0.0,3.74749493598938,3.7475197315216064,9.3707723181069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.775390625,0.0,1642.6083984375,1895.4371337890625,0.0,2833.375,0.9269734621047974,1.0,0.0,3.0,1.0,0.0
17684280,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8409209847450256,0.3595588505268097,0.3257872760295868,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9559992551803588,0.5202450156211853,0.4940512478351593,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9951414465904236,0.5953388810157776,0.4161989986896515,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8668490648269653,0.3954505026340484,0.37669438123703,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6562495231628418,0.1684572398662567,0.7723947167396545,284.9534606933594,284.95001220703125,304.2307434082031,297.4665832519531,300.5007629394531,297.2505187988281,284.9534912109375,1.0,0.5452734231948853,1.0,1.0,0.8897165060043335,1.0,-2.8636510372161865,1.3291876316070557,1.5344635248184204,0.6749268174171448,0.9265707731246948,0.9265707731246948,0.0,141.5985107421875,148.0,75926.0234375,0.0,2026.02685546875,1.0,278.1499938964844,282.99249267578125,300.4663391113281,305.4039306640625,293.1499938964844,293.1499938964844,278.1499938964844,35771.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391072154045105,1.0,0.0,0.0,3.74749493598938,3.7475197315216064,9.3707723181069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.775390625,0.0,1642.6083984375,1895.4371337890625,0.0,2833.375,0.9269734621047974,1.0,0.0,3.0,1.0,0.0
17684340,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8372715711593628,0.3592070341110229,0.3255653083324432,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9510408043861388,0.5195063352584839,0.4934549927711487,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9931194186210632,0.5983127951622009,0.418329656124115,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.863243579864502,0.3955966830253601,0.3769293427467346,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6537430286407471,0.1686646342277526,0.773790717124939,284.95343017578125,284.95001220703125,304.2338256835937,297.4813842773437,300.5010070800781,297.2493591308594,284.95343017578125,1.0,0.547295868396759,1.0,1.0,0.8925055861473083,1.0,-2.867189407348633,1.3305729627609253,1.5366164445877075,0.6755139827728271,0.9288212060928344,0.9288212060928344,0.0,144.08595275878906,151.0,76075.3125,0.0,2044.0084228515625,1.0,278.1499938964844,282.990966796875,300.48114013671875,305.4286804199219,293.1499938964844,293.1499938964844,278.1499938964844,35769.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390533924102783,1.0,0.0,0.0,3.756052970886232,3.756078004837036,9.41362031880999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.265625,0.0,1652.617919921875,1895.4371337890625,0.0,2832.87255859375,0.928893744945526,1.0,0.0,3.0,1.0,0.0
17684400,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8372715711593628,0.3592070341110229,0.3255653083324432,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9510408043861388,0.5195063352584839,0.4934549927711487,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9931194186210632,0.5983127951622009,0.418329656124115,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.863243579864502,0.3955966830253601,0.3769293427467346,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6537430286407471,0.1686646342277526,0.773790717124939,284.95343017578125,284.95001220703125,304.2338256835937,297.4813842773437,300.5010070800781,297.2493591308594,284.95343017578125,1.0,0.547295868396759,1.0,1.0,0.8925055861473083,1.0,-2.867189407348633,1.3305729627609253,1.5366164445877075,0.6755139827728271,0.9288212060928344,0.9288212060928344,0.0,144.08595275878906,151.0,76075.3125,0.0,2044.0084228515625,1.0,278.1499938964844,282.990966796875,300.48114013671875,305.4286804199219,293.1499938964844,293.1499938964844,278.1499938964844,35769.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390533924102783,1.0,0.0,0.0,3.756052970886232,3.756078004837036,9.41362031880999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.265625,0.0,1652.617919921875,1895.4371337890625,0.0,2832.87255859375,0.928893744945526,1.0,0.0,3.0,1.0,0.0
17684460,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8334477543830872,0.3588398098945617,0.3253367245197296,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9457024931907654,0.5187541842460632,0.4928537905216217,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9908207058906556,0.6012523770332336,0.4204421639442444,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8594455718994141,0.3957247138023376,0.3771548867225647,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6510799527168274,0.1688538342714309,0.7751392722129822,284.9533996582031,284.95001220703125,304.23748779296875,297.4967041015625,300.50146484375,297.24810791015625,284.9533996582031,1.0,0.5494237542152405,1.0,1.0,0.8953264355659485,1.0,-2.870623588562012,1.3319103717803955,1.5387130975723269,0.6760774254798889,0.9310652613639832,0.9310652613639832,0.0,146.78115844726562,154.0,76224.46875,0.0,2062.876708984375,1.0,278.1499938964844,282.9894714355469,300.49639892578125,305.4538879394531,293.1499938964844,293.1499938964844,278.1499938964844,35770.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389859199523926,1.0,0.0,0.0,3.764571189880371,3.7645962238311768,9.456367138227506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.970703125,0.0,1662.6358642578125,1895.4371337890625,0.0,2832.242431640625,0.9308070540428162,1.0,0.0,3.0,1.0,0.0
17684520,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8334477543830872,0.3588398098945617,0.3253367245197296,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9457024931907654,0.5187541842460632,0.4928537905216217,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9908207058906556,0.6012523770332336,0.4204421639442444,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8594455718994141,0.3957247138023376,0.3771548867225647,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6510799527168274,0.1688538342714309,0.7751392722129822,284.9533996582031,284.95001220703125,304.23748779296875,297.4967041015625,300.50146484375,297.24810791015625,284.9533996582031,1.0,0.5494237542152405,1.0,1.0,0.8953264355659485,1.0,-2.870623588562012,1.3319103717803955,1.5387130975723269,0.6760774254798889,0.9310652613639832,0.9310652613639832,0.0,146.78115844726562,154.0,76224.46875,0.0,2062.876708984375,1.0,278.1499938964844,282.9894714355469,300.49639892578125,305.4538879394531,293.1499938964844,293.1499938964844,278.1499938964844,35770.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389859199523926,1.0,0.0,0.0,3.764571189880371,3.7645962238311768,9.456367138227506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.970703125,0.0,1662.6358642578125,1895.4371337890625,0.0,2832.242431640625,0.9308070540428162,1.0,0.0,3.0,1.0,0.0
17684580,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8295692801475525,0.3584592342376709,0.3251006603240967,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9401633143424988,0.5179913640022278,0.4922471940517425,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.98835426568985,0.6041581034660339,0.4225348830223083,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8555971384048462,0.3958375453948974,0.3773707151412964,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6483701467514038,0.169028177857399,0.7764421701431274,284.953369140625,284.95001220703125,304.2416076660156,297.51239013671875,300.5021057128906,297.246826171875,284.9533996582031,1.0,0.5516096353530884,1.0,1.0,0.8981472849845886,1.0,-2.8739516735076904,1.333202600479126,1.5407490730285645,0.6766203045845032,0.933309018611908,0.933309018611908,0.0,149.60704040527344,157.0,76373.140625,0.0,2082.252197265625,1.0,278.1499938964844,282.988037109375,300.5120544433594,305.4794921875,293.1499938964844,293.1499938964844,278.1499938964844,35771.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838906466960907,1.0,0.0,0.0,3.773033618927002,3.773058652877808,9.498928648099536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.802734375,0.0,1672.63623046875,1895.4371337890625,0.0,2831.5,0.9327087998390198,1.0,0.0,3.0,1.0,0.0
17684640,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8295692801475525,0.3584592342376709,0.3251006603240967,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9401633143424988,0.5179913640022278,0.4922471940517425,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.98835426568985,0.6041581034660339,0.4225348830223083,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8555971384048462,0.3958375453948974,0.3773707151412964,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6483701467514038,0.169028177857399,0.7764421701431274,284.953369140625,284.95001220703125,304.2416076660156,297.51239013671875,300.5021057128906,297.246826171875,284.9533996582031,1.0,0.5516096353530884,1.0,1.0,0.8981472849845886,1.0,-2.8739516735076904,1.333202600479126,1.5407490730285645,0.6766203045845032,0.933309018611908,0.933309018611908,0.0,149.60704040527344,157.0,76373.140625,0.0,2082.252197265625,1.0,278.1499938964844,282.988037109375,300.5120544433594,305.4794921875,293.1499938964844,293.1499938964844,278.1499938964844,35771.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838906466960907,1.0,0.0,0.0,3.773033618927002,3.773058652877808,9.498928648099536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.802734375,0.0,1672.63623046875,1895.4371337890625,0.0,2831.5,0.9327087998390198,1.0,0.0,3.0,1.0,0.0
17684700,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.827638566493988,0.3582652807235718,0.3249803483486175,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.937370777130127,0.5176076292991638,0.4919426441192627,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9870900511741638,0.60560142993927,0.423575222492218,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8536903262138367,0.395890325307846,0.3774760961532593,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6470261216163635,0.1691115647554397,0.7770810723304749,284.953369140625,284.95001220703125,304.2438049316406,297.5203552246094,300.5024719238281,297.24615478515625,284.9533996582031,1.0,0.5527123808860779,1.0,1.0,0.8995577692985535,1.0,-2.8755853176116943,1.333836317062378,1.5417490005493164,0.6768864393234253,0.9344315528869628,0.9344315528869628,0.0,151.04769897460938,157.0,76447.25,0.0,2092.0419921875,1.0,278.1499938964844,282.9873352050781,300.5199584960937,305.49237060546875,293.1499938964844,293.1499938964844,278.1499938964844,35771.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388616442680359,1.0,0.0,0.0,3.777245283126831,3.777270555496216,9.520147159491898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.2421875,0.0,1677.631103515625,1895.4371337890625,0.0,2831.08154296875,0.9336554408073424,1.0,0.0,3.0,1.0,0.0
17684760,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8257156610488892,0.3580691814422607,0.3248586356639862,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.934574544429779,0.5172226428985596,0.4916373491287231,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9858099222183228,0.607038676738739,0.4246119260787964,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8517999053001404,0.3959409892559051,0.3775799572467804,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6456930637359619,0.1691927015781402,0.777712345123291,284.953369140625,284.95001220703125,304.2460632324219,297.5283508300781,300.5028686523437,297.2454833984375,284.9533996582031,1.0,0.5538204312324524,1.0,1.0,0.9009724855422974,1.0,-2.8772013187408447,1.3344626426696775,1.542738676071167,0.6771493554115295,0.9355589747428894,0.9355589747428894,0.0,152.50396728515625,160.0,76521.3359375,0.0,2101.88916015625,1.0,278.1499938964844,282.98663330078125,300.5279235839844,305.5053405761719,293.1499938964844,293.1499938964844,278.1499938964844,35772.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388155698776245,1.0,0.0,0.0,3.781447649002075,3.78147292137146,9.541342933516717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.72265625,0.0,1682.6251220703125,1895.4371337890625,0.0,2830.65087890625,0.9346001148223876,1.0,0.0,3.0,1.0,0.0
17684820,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8221801519393921,0.3576963245868683,0.324625551700592,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.92942476272583,0.5165084004402161,0.4910716414451599,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.983396053314209,0.6096453666687012,0.4264948666095733,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8483539819717407,0.3960239887237549,0.3777629137039184,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6432572603225708,0.1693311333656311,0.778831958770752,284.953369140625,284.95001220703125,304.2503356933594,297.543212890625,300.503662109375,297.2442321777344,284.953369140625,1.0,0.5558685064315796,1.0,1.0,0.9035756587982178,1.0,-2.8800714015960693,1.3355685472488403,1.5445029735565186,0.6776108145713806,0.9376226663589478,0.9376226663589478,0.0,155.2277374267578,160.0,76656.3203125,0.0,2120.07763671875,1.0,278.1499938964844,282.9853820800781,300.54278564453125,305.529296875,293.1499938964844,293.1499938964844,278.1499938964844,35774.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387297987937927,1.0,0.0,0.0,3.789095163345337,3.789120674133301,9.579973720974522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.095703125,0.0,1691.7406005859375,1895.4371337890625,0.0,2829.85009765625,0.9363204836845398,1.0,0.0,3.0,1.0,0.0
17684880,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.821876049041748,0.3576638996601105,0.3246053159236908,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9289820790290833,0.5164462924003601,0.4910224676132202,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9831870198249816,0.609872043132782,0.4266586005687713,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8480599522590637,0.3960312306880951,0.3777788281440735,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6430497169494629,0.1693431735038757,0.7789294123649597,284.953369140625,284.95001220703125,304.250732421875,297.54449462890625,300.5037536621094,297.2441101074219,284.953369140625,1.0,0.5560464859008789,1.0,1.0,0.90380197763443,1.0,-2.8803207874298096,1.3356648683547974,1.5446560382843018,0.6776511669158936,0.9378021359443665,0.9378021359443665,0.0,155.465087890625,163.0,76668.046875,0.0,2121.663330078125,1.0,278.1499938964844,282.9852600097656,300.5440673828125,305.5313720703125,293.1499938964844,293.1499938964844,278.1499938964844,35774.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387219309806824,1.0,0.0,0.0,3.789759874343872,3.789785146713257,9.583334303897573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.564453125,0.0,1692.534912109375,1895.4371337890625,0.0,2829.776611328125,0.9364699125289916,1.0,0.0,3.0,1.0,0.0
