time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684940,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8180908560752869,0.3572506010532379,0.3243457078933716,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9235059022903442,0.5156664252281189,0.4904051721096039,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9805570840835572,0.6126795411109924,0.4286879003047943,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8444371819496155,0.3961149454116821,0.3779724240303039,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6404901146888733,0.1694871038198471,0.7801207304000854,284.953369140625,284.95001220703125,304.2554626464844,297.5606994628906,300.504638671875,297.2427062988281,284.953369140625,1.0,0.5582695603370667,1.0,1.0,0.9066315293312072,1.0,-2.8833706378936768,1.3368394374847412,1.546531319618225,0.6781419515609741,0.9400405883789062,0.9400405883789062,0.0,158.44903564453125,166.0,76813.5703125,0.0,2141.47412109375,1.0,278.1499938964844,282.98394775390625,300.56024169921875,305.5574035644531,293.1499938964844,293.1499938964844,278.1499938964844,35776.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386222124099731,1.0,0.0,0.0,3.7979929447174072,3.798018455505371,9.62501871981658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.296875,0.0,1702.3951416015625,1895.4371337890625,0.0,2828.84521484375,0.9383223056793212,1.0,0.0,3.0,1.0,0.0
17685000,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8180908560752869,0.3572506010532379,0.3243457078933716,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9235059022903442,0.5156664252281189,0.4904051721096039,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9805570840835572,0.6126795411109924,0.4286879003047943,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8444371819496155,0.3961149454116821,0.3779724240303039,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6404901146888733,0.1694871038198471,0.7801207304000854,284.953369140625,284.95001220703125,304.2554626464844,297.5606994628906,300.504638671875,297.2427062988281,284.953369140625,1.0,0.5582695603370667,1.0,1.0,0.9066315293312072,1.0,-2.8833706378936768,1.3368394374847412,1.546531319618225,0.6781419515609741,0.9400405883789062,0.9400405883789062,0.0,158.44903564453125,166.0,76813.5703125,0.0,2141.47412109375,1.0,278.1499938964844,282.98394775390625,300.56024169921875,305.5574035644531,293.1499938964844,293.1499938964844,278.1499938964844,35776.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386222124099731,1.0,0.0,0.0,3.7979929447174072,3.798018455505371,9.62501871981658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.296875,0.0,1702.3951416015625,1895.4371337890625,0.0,2828.84521484375,0.9383223056793212,1.0,0.0,3.0,1.0,0.0
17685060,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8143373727798462,0.3568264842033386,0.3240772187709808,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9181885123252868,0.5148815512657166,0.4897840023040771,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.977920651435852,0.6154500246047974,0.4306923747062683,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8409254550933838,0.3961897492408752,0.3781584203243255,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6380085349082947,0.1696228682994842,0.7812785506248474,284.9533386230469,284.95001220703125,304.2601318359375,297.5768737792969,300.5054931640625,297.24127197265625,284.953369140625,1.0,0.5604848861694336,1.0,1.0,0.9094430208206176,1.0,-2.886326313018799,1.3379758596420288,1.5483503341674805,0.6786171197891235,0.9422605633735656,0.9422605633735656,0.0,161.45217895507812,169.0,76957.0703125,0.0,2161.259033203125,1.0,278.1499938964844,282.982666015625,300.57635498046875,305.58331298828125,293.1499938964844,293.1499938964844,278.1499938964844,35779.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838520348072052,1.0,0.0,0.0,3.8061015605926514,3.8061270713806152,9.666160849519656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.7529296875,0.0,1712.1497802734375,1895.4371337890625,0.0,2827.893798828125,0.9401475191116332,1.0,0.0,3.0,1.0,0.0
17685120,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8143373727798462,0.3568264842033386,0.3240772187709808,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9181885123252868,0.5148815512657166,0.4897840023040771,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.977920651435852,0.6154500246047974,0.4306923747062683,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8409254550933838,0.3961897492408752,0.3781584203243255,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6380085349082947,0.1696228682994842,0.7812785506248474,284.9533386230469,284.95001220703125,304.2601318359375,297.5768737792969,300.5054931640625,297.24127197265625,284.953369140625,1.0,0.5604848861694336,1.0,1.0,0.9094430208206176,1.0,-2.886326313018799,1.3379758596420288,1.5483503341674805,0.6786171197891235,0.9422605633735656,0.9422605633735656,0.0,161.45217895507812,169.0,76957.0703125,0.0,2161.259033203125,1.0,278.1499938964844,282.982666015625,300.57635498046875,305.58331298828125,293.1499938964844,293.1499938964844,278.1499938964844,35779.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838520348072052,1.0,0.0,0.0,3.8061015605926514,3.8061270713806152,9.666160849519656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.7529296875,0.0,1712.1497802734375,1895.4371337890625,0.0,2827.893798828125,0.9401475191116332,1.0,0.0,3.0,1.0,0.0
17685180,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8105980753898621,0.3563913702964782,0.3237994611263275,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9130823016166688,0.5140912532806396,0.4891583919525146,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9752882719039916,0.6181811690330505,0.4326702952384949,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8375247120857239,0.3962554335594177,0.378336489200592,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.63560551404953,0.1697511225938797,0.7824047207832336,284.95330810546875,284.95001220703125,304.2646484375,297.5928955078125,300.5062866210937,297.23980712890625,284.9533386230469,1.0,0.5626877546310425,1.0,1.0,0.9122544527053832,1.0,-2.889185667037964,1.3390713930130005,1.5501142740249634,0.6790743470191956,0.9444481134414672,0.9444481134414672,0.0,164.46705627441406,172.0,77097.890625,0.0,2180.97705078125,1.0,278.1499938964844,282.9814147949219,300.5923156738281,305.60888671875,293.1499938964844,293.1499938964844,278.1499938964844,35782.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384175896644592,1.0,0.0,0.0,3.8140499591827393,3.814075469970703,9.706575383461311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.7734375,0.0,1721.7554931640625,1895.4371337890625,0.0,2826.9345703125,0.9419375658035278,1.0,0.0,3.0,1.0,0.0
17685240,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8105980753898621,0.3563913702964782,0.3237994611263275,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9130823016166688,0.5140912532806396,0.4891583919525146,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9752882719039916,0.6181811690330505,0.4326702952384949,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8375247120857239,0.3962554335594177,0.378336489200592,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.63560551404953,0.1697511225938797,0.7824047207832336,284.95330810546875,284.95001220703125,304.2646484375,297.5928955078125,300.5062866210937,297.23980712890625,284.9533386230469,1.0,0.5626877546310425,1.0,1.0,0.9122544527053832,1.0,-2.889185667037964,1.3390713930130005,1.5501142740249634,0.6790743470191956,0.9444481134414672,0.9444481134414672,0.0,164.46705627441406,172.0,77097.890625,0.0,2180.97705078125,1.0,278.1499938964844,282.9814147949219,300.5923156738281,305.60888671875,293.1499938964844,293.1499938964844,278.1499938964844,35782.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384175896644592,1.0,0.0,0.0,3.8140499591827393,3.814075469970703,9.706575383461311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.7734375,0.0,1721.7554931640625,1895.4371337890625,0.0,2826.9345703125,0.9419375658035278,1.0,0.0,3.0,1.0,0.0
17685300,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8087272047996521,0.3561709821224212,0.3236581981182098,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9106235504150392,0.5136947631835938,0.4888445138931274,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9739779233932496,0.619536817073822,0.433652400970459,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8358649611473083,0.3962860703468323,0.3784235715866089,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6344332695007324,0.1698134243488311,0.7829602956771851,284.95330810546875,284.95001220703125,304.26678466796875,297.6007995605469,300.5066223144531,297.23907470703125,284.95330810546875,1.0,0.5637850761413574,1.0,1.0,0.9136602282524108,1.0,-2.8905906677246094,1.3396092653274536,1.5509812831878662,0.6792988777160645,0.9455322623252868,0.9455322623252868,0.0,165.9781036376953,172.0,77167.5,0.0,2190.826416015625,1.0,278.1499938964844,282.9808044433594,300.6002502441406,305.62158203125,293.1499938964844,293.1499938964844,278.1499938964844,35784.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838369607925415,1.0,0.0,0.0,3.8179757595062256,3.818001508712769,9.726568350743037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.6533203125,0.0,1726.5166015625,1895.4371337890625,0.0,2826.486328125,0.9428216218948364,1.0,0.0,3.0,1.0,0.0
17685360,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8068517446517944,0.3559483289718628,0.3235150277614593,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9082360863685608,0.5132970213890076,0.4885295331478119,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9726722836494446,0.6208838820457458,0.434628814458847,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.834231436252594,0.3963147699832916,0.3785089552402496,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6332798600196838,0.1698743402957916,0.7835098505020142,284.9532775878906,284.95001220703125,304.26885986328125,297.608642578125,300.5069274902344,297.23834228515625,284.9532775878906,1.0,0.5648792386054993,1.0,1.0,0.9150789976119996,1.0,-2.8919765949249268,1.3401380777359009,1.551838517189026,0.6795191168785095,0.9466055631637572,0.9466055631637572,0.0,167.49044799804688,175.0,77236.3125,0.0,2200.658203125,1.0,278.1499938964844,282.9801940917969,300.60809326171875,305.6341857910156,293.1499938964844,293.1499938964844,278.1499938964844,35786.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383230566978455,1.0,0.0,0.0,3.821857213973999,3.821882963180542,9.746354407980109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.3896484375,0.0,1731.234619140625,1895.4371337890625,0.0,2826.0517578125,0.943696141242981,1.0,0.0,3.0,1.0,0.0
17685420,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8030990362167358,0.3554936945438385,0.3232206106185913,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9036967158317566,0.5124965310096741,0.4878953099250793,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.970072627067566,0.623543918132782,0.4365583956241607,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8310374617576599,0.3963648080825805,0.3786730766296386,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6310245990753174,0.1699907332658767,0.7845852971076965,284.9532165527344,284.95001220703125,304.27264404296875,297.6240234375,300.50732421875,297.2367858886719,284.9532165527344,1.0,0.5670542120933533,1.0,1.0,0.9179165363311768,1.0,-2.894670486450196,1.3411614894866943,1.553508996963501,0.6799445748329163,0.9487033486366272,0.9487033486366272,0.0,170.51731872558594,178.0,77370.6328125,0.0,2220.224609375,1.0,278.1499938964844,282.9790344238281,300.6234436035156,305.6588134765625,293.1499938964844,293.1499938964844,278.1499938964844,35791.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382282853126526,1.0,0.0,0.0,3.8294289112091056,3.8294546604156494,9.78501020654221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.2177734375,0.0,1740.4697265625,1895.4371337890625,0.0,2825.16650390625,0.9454033374786376,1.0,0.0,3.0,1.0,0.0
17685480,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8030990362167358,0.3554936945438385,0.3232206106185913,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9036967158317566,0.5124965310096741,0.4878953099250793,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.970072627067566,0.623543918132782,0.4365583956241607,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8310374617576599,0.3963648080825805,0.3786730766296386,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6310245990753174,0.1699907332658767,0.7845852971076965,284.9532165527344,284.95001220703125,304.27264404296875,297.6240234375,300.50732421875,297.2367858886719,284.9532165527344,1.0,0.5670542120933533,1.0,1.0,0.9179165363311768,1.0,-2.894670486450196,1.3411614894866943,1.553508996963501,0.6799445748329163,0.9487033486366272,0.9487033486366272,0.0,170.51731872558594,178.0,77370.6328125,0.0,2220.224609375,1.0,278.1499938964844,282.9790344238281,300.6234436035156,305.6588134765625,293.1499938964844,293.1499938964844,278.1499938964844,35791.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382282853126526,1.0,0.0,0.0,3.8294289112091056,3.8294546604156494,9.78501020654221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.2177734375,0.0,1740.4697265625,1895.4371337890625,0.0,2825.16650390625,0.9454033374786376,1.0,0.0,3.0,1.0,0.0
17685540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7994203567504883,0.3550316989421844,0.3229199051856994,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8994238376617432,0.511692225933075,0.4872577488422394,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9674966335296632,0.6261770725250244,0.4384696185588836,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.827932596206665,0.3964092135429382,0.3788321614265442,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6288336515426636,0.1701030284166336,0.7856435179710388,284.9531555175781,284.95001220703125,304.27587890625,297.638916015625,300.5075378417969,297.2352294921875,284.9531555175781,1.0,0.5692169070243835,1.0,1.0,0.9207540154457092,1.0,-2.89730191230774,1.3421601057052612,1.5551419258117676,0.6803604960441589,0.9507572054862976,0.9507572054862976,0.0,173.5498809814453,181.0,77501.9765625,0.0,2239.74755859375,1.0,278.1499938964844,282.9778747558594,300.638427734375,305.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,35797.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381526470184326,1.0,0.0,0.0,3.83682918548584,3.836855173110962,9.822866786635132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.478515625,0.0,1749.5379638671875,1895.4371337890625,0.0,2824.460205078125,0.947072207927704,1.0,0.0,3.0,1.0,0.0
17685600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7994203567504883,0.3550316989421844,0.3229199051856994,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8994238376617432,0.511692225933075,0.4872577488422394,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9674966335296632,0.6261770725250244,0.4384696185588836,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.827932596206665,0.3964092135429382,0.3788321614265442,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6288336515426636,0.1701030284166336,0.7856435179710388,284.9531555175781,284.95001220703125,304.27587890625,297.638916015625,300.5075378417969,297.2352294921875,284.9531555175781,1.0,0.5692169070243835,1.0,1.0,0.9207540154457092,1.0,-2.89730191230774,1.3421601057052612,1.5551419258117676,0.6803604960441589,0.9507572054862976,0.9507572054862976,0.0,173.5498809814453,181.0,77501.9765625,0.0,2239.74755859375,1.0,278.1499938964844,282.9778747558594,300.638427734375,305.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,35797.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381526470184326,1.0,0.0,0.0,3.83682918548584,3.836855173110962,9.822866786635132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.478515625,0.0,1749.5379638671875,1895.4371337890625,0.0,2824.460205078125,0.947072207927704,1.0,0.0,3.0,1.0,0.0
17685660,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7958231568336487,0.3545576930046081,0.3226087391376495,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8952602744102478,0.5108806490898132,0.486613780260086,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9649413228034972,0.6287642121315002,0.4403495490550995,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8249074816703796,0.3964443206787109,0.3789827227592468,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6266993880271912,0.1702090352773666,0.7866740226745605,284.9530639648437,284.95001220703125,304.2784118652344,297.6532287597656,300.50732421875,297.2336120605469,284.9530639648437,1.0,0.5713610053062439,1.0,1.0,0.9235725402832032,1.0,-2.8998336791992188,1.343117117881775,1.5567166805267334,0.680759608745575,0.952720582485199,0.952720582485199,0.0,176.58265686035156,184.0,77627.7734375,0.0,2259.13134765625,1.0,278.1499938964844,282.976806640625,300.6527404785156,305.7060241699219,293.1499938964844,293.1499938964844,278.1499938964844,35804.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380768895149231,1.0,0.0,0.0,3.843913555145264,3.8439395427703857,9.85917381512991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.58984375,0.0,1758.259765625,1895.4371337890625,0.0,2823.7529296875,0.9486715197563172,1.0,0.0,3.0,1.0,0.0
17685720,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7958231568336487,0.3545576930046081,0.3226087391376495,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8952602744102478,0.5108806490898132,0.486613780260086,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9649413228034972,0.6287642121315002,0.4403495490550995,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8249074816703796,0.3964443206787109,0.3789827227592468,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6266993880271912,0.1702090352773666,0.7866740226745605,284.9530639648437,284.95001220703125,304.2784118652344,297.6532287597656,300.50732421875,297.2336120605469,284.9530639648437,1.0,0.5713610053062439,1.0,1.0,0.9235725402832032,1.0,-2.8998336791992188,1.343117117881775,1.5567166805267334,0.680759608745575,0.952720582485199,0.952720582485199,0.0,176.58265686035156,184.0,77627.7734375,0.0,2259.13134765625,1.0,278.1499938964844,282.976806640625,300.6527404785156,305.7060241699219,293.1499938964844,293.1499938964844,278.1499938964844,35804.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380768895149231,1.0,0.0,0.0,3.843913555145264,3.8439395427703857,9.85917381512991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.58984375,0.0,1758.259765625,1895.4371337890625,0.0,2823.7529296875,0.9486715197563172,1.0,0.0,3.0,1.0,0.0
17685780,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.792306125164032,0.3540742993354797,0.3222894370555877,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8911974430084229,0.5100634694099426,0.4859648048877716,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9624099731445312,0.6313155293464661,0.4422049522399902,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8219497799873352,0.3964725434780121,0.3791269659996032,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.624613881111145,0.1703103929758072,0.7876846194267273,284.95294189453125,284.95001220703125,304.2801513671875,297.66680908203125,300.5068054199219,297.2319641113281,284.95294189453125,1.0,0.5734897255897522,1.0,1.0,0.926391065120697,1.0,-2.902287721633911,1.3440414667129517,1.55824613571167,0.681145191192627,0.9546096324920654,0.9546096324920654,0.0,179.61830139160156,187.0,77749.015625,0.0,2278.4267578125,1.0,278.1499938964844,282.97576904296875,300.6664428710937,305.7282409667969,293.1499938964844,293.1499938964844,278.1499938964844,35812.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380213379859924,1.0,0.0,0.0,3.850732564926148,3.8507583141326895,9.89418367680628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.755859375,0.0,1766.6923828125,1895.4371337890625,0.0,2823.234130859375,0.950211465358734,1.0,0.0,3.0,1.0,0.0
17685840,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.792306125164032,0.3540742993354797,0.3222894370555877,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8911974430084229,0.5100634694099426,0.4859648048877716,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9624099731445312,0.6313155293464661,0.4422049522399902,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8219497799873352,0.3964725434780121,0.3791269659996032,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.624613881111145,0.1703103929758072,0.7876846194267273,284.95294189453125,284.95001220703125,304.2801513671875,297.66680908203125,300.5068054199219,297.2319641113281,284.95294189453125,1.0,0.5734897255897522,1.0,1.0,0.926391065120697,1.0,-2.902287721633911,1.3440414667129517,1.55824613571167,0.681145191192627,0.9546096324920654,0.9546096324920654,0.0,179.61830139160156,187.0,77749.015625,0.0,2278.4267578125,1.0,278.1499938964844,282.97576904296875,300.6664428710937,305.7282409667969,293.1499938964844,293.1499938964844,278.1499938964844,35812.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380213379859924,1.0,0.0,0.0,3.850732564926148,3.8507583141326895,9.89418367680628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.755859375,0.0,1766.6923828125,1895.4371337890625,0.0,2823.234130859375,0.950211465358734,1.0,0.0,3.0,1.0,0.0
17685900,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7905775308609009,0.3538283705711365,0.3221260607242584,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8892037868499756,0.5096521973609924,0.4856378734111786,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.96115243434906,0.6325737833976746,0.4431208074092865,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8204929232597351,0.3964835107326507,0.3791962265968323,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6235869526863098,0.1703590601682663,0.7881810665130615,284.952880859375,284.95001220703125,304.2807006835937,297.67333984375,300.50634765625,297.2311096191406,284.952880859375,1.0,0.5745474100112915,1.0,1.0,0.9278002977371216,1.0,-2.9034790992736816,1.344488263130188,1.5589908361434937,0.68133145570755,0.9555118083953856,0.9555118083953856,0.0,181.13624572753903,187.0,77807.2421875,0.0,2288.0244140625,1.0,278.1499938964844,282.97528076171875,300.6729736328125,305.7388916015625,293.1499938964844,293.1499938964844,278.1499938964844,35817.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379966020584106,1.0,0.0,0.0,3.8540077209472656,3.854033708572388,9.911021834341227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.3271484375,0.0,1770.757568359375,1895.4371337890625,0.0,2823.00341796875,0.9509516358375548,1.0,0.0,3.0,1.0,0.0
17685960,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7888676524162292,0.3535791039466858,0.3219598829746246,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.887234091758728,0.509238600730896,0.4853089451789856,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9598968625068665,0.6338140964508057,0.4440252184867859,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8190476298332214,0.3964916169643402,0.3792629837989807,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6225686073303223,0.1704061925411224,0.78867107629776,284.9527893066406,284.95001220703125,304.2809753417969,297.6796264648437,300.5057373046875,297.2301940917969,284.9527893066406,1.0,0.5755999088287354,1.0,1.0,0.9292306900024414,1.0,-2.9046404361724854,1.3449196815490725,1.559720754623413,0.681509792804718,0.9563794732093812,0.9563794732093812,0.0,182.6547241210937,190.0,77863.640625,0.0,2297.57958984375,1.0,278.1499938964844,282.9748229980469,300.67926025390625,305.74920654296875,293.1499938964844,293.1499938964844,278.1499938964844,35821.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379740715026855,1.0,0.0,0.0,3.857177019119263,3.8572030067443848,9.927329074344016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.5078125,0.0,1774.7017822265625,1895.4371337890625,0.0,2822.79296875,0.9516683220863342,1.0,0.0,3.0,1.0,0.0
17686020,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7855014801025391,0.3530701100826263,0.3216186463832855,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8833636045455933,0.5084043145179749,0.4846449792385101,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9573826193809508,0.6362251043319702,0.4457904994487762,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8161836862564087,0.3964980840682983,0.379388153553009,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6205520629882812,0.1704957336187362,0.7896316647529602,284.9526062011719,284.95001220703125,304.2807312011719,297.6914978027344,300.5040588378906,297.22821044921875,284.9526062011719,1.0,0.5776887536048889,1.0,1.0,0.9320914149284364,1.0,-2.906859397888184,1.3457354307174685,1.561123967170715,0.6818447113037109,0.9579971432685852,0.9579971432685852,0.0,185.69435119628903,193.0,77970.4453125,0.0,2316.542724609375,1.0,278.1499938964844,282.97393798828125,300.691162109375,305.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,35832.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379373550415039,1.0,0.0,0.0,3.86316990852356,3.8631961345672607,9.958201871995698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.5947265625,0.0,1782.191162109375,1895.4371337890625,0.0,2822.4501953125,0.9530247449874878,1.0,0.0,3.0,1.0,0.0
17686080,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7855014801025391,0.3530701100826263,0.3216186463832855,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8833636045455933,0.5084043145179749,0.4846449792385101,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9573826193809508,0.6362251043319702,0.4457904994487762,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8161836862564087,0.3964980840682983,0.379388153553009,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6205520629882812,0.1704957336187362,0.7896316647529602,284.9526062011719,284.95001220703125,304.2807312011719,297.6914978027344,300.5040588378906,297.22821044921875,284.9526062011719,1.0,0.5776887536048889,1.0,1.0,0.9320914149284364,1.0,-2.906859397888184,1.3457354307174685,1.561123967170715,0.6818447113037109,0.9579971432685852,0.9579971432685852,0.0,185.69435119628903,193.0,77970.4453125,0.0,2316.542724609375,1.0,278.1499938964844,282.97393798828125,300.691162109375,305.76873779296875,293.1499938964844,293.1499938964844,278.1499938964844,35832.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379373550415039,1.0,0.0,0.0,3.86316990852356,3.8631961345672607,9.958201871995698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.5947265625,0.0,1782.191162109375,1895.4371337890625,0.0,2822.4501953125,0.9530247449874878,1.0,0.0,3.0,1.0,0.0
17686140,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7822026610374451,0.3525469899177551,0.3212657570838928,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8795798420906067,0.5075599551200867,0.4839725196361542,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.954849660396576,0.6385231018066406,0.4474843740463257,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8133403658866882,0.3964890539646148,0.3795003294944763,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6185532212257385,0.1705790162086486,0.7905672788619995,284.952392578125,284.95001220703125,304.279296875,297.70233154296875,300.50164794921875,297.225830078125,284.952392578125,1.0,0.579755425453186,1.0,1.0,0.9349521398544312,1.0,-2.9089224338531494,1.346479892730713,1.5624425411224363,0.6821463108062744,0.9594309329986572,0.9594309329986572,0.0,188.7403564453125,196.0,78068.609375,0.0,2335.289794921875,1.0,278.1499938964844,282.97314453125,300.7020874023437,305.7867431640625,293.1499938964844,293.1499938964844,278.1499938964844,35846.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379195928573608,1.0,0.0,0.0,3.868670701980591,3.868696928024292,9.986580380427768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.8466796875,0.0,1789.1109619140625,1895.4371337890625,0.0,2822.2841796875,0.9542717337608336,1.0,0.0,3.0,1.0,0.0
17686200,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7822026610374451,0.3525469899177551,0.3212657570838928,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8795798420906067,0.5075599551200867,0.4839725196361542,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.954849660396576,0.6385231018066406,0.4474843740463257,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8133403658866882,0.3964890539646148,0.3795003294944763,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6185532212257385,0.1705790162086486,0.7905672788619995,284.952392578125,284.95001220703125,304.279296875,297.70233154296875,300.50164794921875,297.225830078125,284.952392578125,1.0,0.579755425453186,1.0,1.0,0.9349521398544312,1.0,-2.9089224338531494,1.346479892730713,1.5624425411224363,0.6821463108062744,0.9594309329986572,0.9594309329986572,0.0,188.7403564453125,196.0,78068.609375,0.0,2335.289794921875,1.0,278.1499938964844,282.97314453125,300.7020874023437,305.7867431640625,293.1499938964844,293.1499938964844,278.1499938964844,35846.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379195928573608,1.0,0.0,0.0,3.868670701980591,3.868696928024292,9.986580380427768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.8466796875,0.0,1789.1109619140625,1895.4371337890625,0.0,2822.2841796875,0.9542717337608336,1.0,0.0,3.0,1.0,0.0
17686260,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7789709568023682,0.3520095646381378,0.3209006786346435,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8758823275566101,0.5067052841186523,0.4832909703254699,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9522985816001892,0.6407153010368347,0.4491057097911834,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8105056881904602,0.3964642882347107,0.379598468542099,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6165643930435181,0.1706558018922805,0.7914764881134033,284.9521179199219,284.95001220703125,304.27655029296875,297.7120361328125,300.49853515625,297.22314453125,284.9520874023437,1.0,0.5817986130714417,1.0,1.0,0.9377927780151368,1.0,-2.9108238220214844,1.3471518754959106,1.5636718273162842,0.6824144721031189,0.960673451423645,0.960673451423645,0.0,191.7915802001953,199.0,78157.5625,0.0,2353.801513671875,1.0,278.1499938964844,282.9724426269531,300.7119445800781,305.8031616210937,293.1499938964844,293.1499938964844,278.1499938964844,35861.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379249572753906,1.0,0.0,0.0,3.87363076210022,3.873656988143921,1.0012204256781845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.1259765625,0.0,1795.3927001953125,1895.4371337890625,0.0,2822.334228515625,0.9553982019424438,1.0,0.0,3.0,1.0,0.0
17686320,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7789709568023682,0.3520095646381378,0.3209006786346435,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8758823275566101,0.5067052841186523,0.4832909703254699,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9522985816001892,0.6407153010368347,0.4491057097911834,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8105056881904602,0.3964642882347107,0.379598468542099,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6165643930435181,0.1706558018922805,0.7914764881134033,284.9521179199219,284.95001220703125,304.27655029296875,297.7120361328125,300.49853515625,297.22314453125,284.9520874023437,1.0,0.5817986130714417,1.0,1.0,0.9377927780151368,1.0,-2.9108238220214844,1.3471518754959106,1.5636718273162842,0.6824144721031189,0.960673451423645,0.960673451423645,0.0,191.7915802001953,199.0,78157.5625,0.0,2353.801513671875,1.0,278.1499938964844,282.9724426269531,300.7119445800781,305.8031616210937,293.1499938964844,293.1499938964844,278.1499938964844,35861.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379249572753906,1.0,0.0,0.0,3.87363076210022,3.873656988143921,1.0012204256781845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.1259765625,0.0,1795.3927001953125,1895.4371337890625,0.0,2822.334228515625,0.9553982019424438,1.0,0.0,3.0,1.0,0.0
17686380,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7758100628852844,0.3514557182788849,0.32052081823349,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8722755312919617,0.5058379769325256,0.4825977385044098,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9497432708740234,0.6428205370903015,0.4506605267524719,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8076726794242859,0.3964238464832306,0.3796812891960144,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.614580512046814,0.1707251071929931,0.7923524379730225,284.9518127441406,284.95001220703125,304.2723999023437,297.7204895019531,300.4945373535156,297.2203369140625,284.9518127441406,1.0,0.5838141441345215,1.0,1.0,0.9406334757804872,1.0,-2.912555694580078,1.3477457761764526,1.564810037612915,0.6826459765434265,0.9616896510124208,0.9616896510124208,0.0,194.8406524658203,202.0,78234.65625,0.0,2372.023681640625,1.0,278.1499938964844,282.9718933105469,300.7203369140625,305.8173217773437,293.1499938964844,293.1499938964844,278.1499938964844,35877.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379269242286682,1.0,0.0,0.0,3.877882719039917,3.877908945083618,1.003419697553909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.7958984375,0.0,1800.8153076171875,1895.4371337890625,0.0,2822.352783203125,0.9563663005828856,1.0,0.0,3.0,1.0,0.0
17686440,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7758100628852844,0.3514557182788849,0.32052081823349,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8722755312919617,0.5058379769325256,0.4825977385044098,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9497432708740234,0.6428205370903015,0.4506605267524719,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8076726794242859,0.3964238464832306,0.3796812891960144,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.614580512046814,0.1707251071929931,0.7923524379730225,284.9518127441406,284.95001220703125,304.2723999023437,297.7204895019531,300.4945373535156,297.2203369140625,284.9518127441406,1.0,0.5838141441345215,1.0,1.0,0.9406334757804872,1.0,-2.912555694580078,1.3477457761764526,1.564810037612915,0.6826459765434265,0.9616896510124208,0.9616896510124208,0.0,194.8406524658203,202.0,78234.65625,0.0,2372.023681640625,1.0,278.1499938964844,282.9718933105469,300.7203369140625,305.8173217773437,293.1499938964844,293.1499938964844,278.1499938964844,35877.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379269242286682,1.0,0.0,0.0,3.877882719039917,3.877908945083618,1.003419697553909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.7958984375,0.0,1800.8153076171875,1895.4371337890625,0.0,2822.352783203125,0.9563663005828856,1.0,0.0,3.0,1.0,0.0
17686500,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7742573618888855,0.3511748611927032,0.3203273117542267,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8705064654350281,0.5054013729095459,0.482248306274414,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9484733939170836,0.6438560485839844,0.4514247477054596,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.806254506111145,0.3964003920555115,0.379719465970993,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6135891079902649,0.1707580387592315,0.7927826642990112,284.9516906738281,284.95001220703125,304.26971435546875,297.7242126464844,300.49237060546875,297.21893310546875,284.9516906738281,1.0,0.5848149061203003,1.0,1.0,0.9420537948608398,1.0,-2.913384437561035,1.3480262756347656,1.565358281135559,0.6827544569969177,0.9621496200561525,0.9621496200561525,0.0,196.36534118652344,202.0,78270.390625,0.0,2381.0771484375,1.0,278.1499938964844,282.9716491699219,300.72418212890625,305.8238220214844,293.1499938964844,293.1499938964844,278.1499938964844,35885.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379454612731934,1.0,0.0,0.0,3.879831790924072,3.879858016967773,1.0044285545518503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.5068359375,0.0,1803.308837890625,1895.4371337890625,0.0,2822.525634765625,0.9568104147911072,1.0,0.0,3.0,1.0,0.0
17686560,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7727231383323669,0.350890189409256,0.3201304078102112,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8687604665756226,0.5049616694450378,0.4818959832191467,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9472079873085022,0.6448754072189331,0.452177345752716,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.804835855960846,0.3963738679885864,0.3797546327114105,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6125969290733337,0.1707893908023834,0.7932055592536926,284.9515380859375,284.95001220703125,304.26666259765625,297.72760009765625,300.48992919921875,297.217529296875,284.9515380859375,1.0,0.5858094692230225,1.0,1.0,0.9434788823127748,1.0,-2.914179801940918,1.348291039466858,1.5658886432647705,0.6828559041023254,0.962553322315216,0.962553322315216,0.0,197.8886566162109,205.0,78303.0546875,0.0,2390.068603515625,1.0,278.1499938964844,282.9714660644531,300.72760009765625,305.8297119140625,293.1499938964844,293.1499938964844,278.1499938964844,35894.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379635810852051,1.0,0.0,0.0,3.8816075325012207,3.881633758544922,1.0053482810690184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.5302734375,0.0,1805.5889892578125,1895.4371337890625,0.0,2822.695068359375,0.9572154879570008,1.0,0.0,3.0,1.0,0.0
17686620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7697095274925232,0.350311815738678,0.3197284042835235,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8653361797332764,0.5040750503540039,0.4811846017837524,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9446964263916016,0.6468780040740967,0.4536566436290741,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8020370602607727,0.3963143825531006,0.379818707704544,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6106077432632446,0.170848548412323,0.7940351963043213,284.9512634277344,284.95001220703125,304.2592468261719,297.73321533203125,300.48455810546875,297.2147521972656,284.9512634277344,1.0,0.5877836346626282,1.0,1.0,0.9463290572166444,1.0,-2.915693759918213,1.3487865924835205,1.5669071674346924,0.6830446720123291,0.9632288217544556,0.9632288217544556,0.0,200.933334350586,208.0,78361.1640625,0.0,2407.9189453125,1.0,278.1499938964844,282.9711608886719,300.7333679199219,305.8399658203125,293.1499938964844,293.1499938964844,278.1499938964844,35910.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380221128463745,1.0,0.0,0.0,3.884727716445923,3.884753942489624,1.0069651352750952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.9169921875,0.0,1809.6162109375,1895.4371337890625,0.0,2823.241455078125,0.9579285383224488,1.0,0.0,3.0,1.0,0.0
17686680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7697095274925232,0.350311815738678,0.3197284042835235,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8653361797332764,0.5040750503540039,0.4811846017837524,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9446964263916016,0.6468780040740967,0.4536566436290741,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8020370602607727,0.3963143825531006,0.379818707704544,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6106077432632446,0.170848548412323,0.7940351963043213,284.9512634277344,284.95001220703125,304.2592468261719,297.73321533203125,300.48455810546875,297.2147521972656,284.9512634277344,1.0,0.5877836346626282,1.0,1.0,0.9463290572166444,1.0,-2.915693759918213,1.3487865924835205,1.5669071674346924,0.6830446720123291,0.9632288217544556,0.9632288217544556,0.0,200.933334350586,208.0,78361.1640625,0.0,2407.9189453125,1.0,278.1499938964844,282.9711608886719,300.7333679199219,305.8399658203125,293.1499938964844,293.1499938964844,278.1499938964844,35910.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380221128463745,1.0,0.0,0.0,3.884727716445923,3.884753942489624,1.0069651352750952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.9169921875,0.0,1809.6162109375,1895.4371337890625,0.0,2823.241455078125,0.9579285383224488,1.0,0.0,3.0,1.0,0.0
17686740,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7667669653892517,0.3497199118137359,0.3193143308162689,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8619993329048157,0.503177285194397,0.4804628193378448,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9422085881233216,0.6488251686096191,0.4550974667072296,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7992942929267883,0.3962456881999969,0.3798739314079284,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6086335182189941,0.1709027886390686,0.7948422431945801,284.95098876953125,284.95001220703125,304.25,297.7372436523437,300.47833251953125,297.2120361328125,284.95098876953125,1.0,0.5897367596626282,1.0,1.0,0.949179232120514,1.0,-2.9170970916748047,1.3492323160171509,1.5678647756576538,0.6832118630409241,0.9637039303779602,0.9637039303779602,0.0,203.9746551513672,211.0,78408.3125,0.0,2425.571044921875,1.0,278.1499938964844,282.9709777832031,300.73748779296875,305.8478698730469,293.1499938964844,293.1499938964844,278.1499938964844,35926.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381006717681885,1.0,0.0,0.0,3.8872036933898926,3.8872299194335938,1.0082491144203232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.7763671875,0.0,1812.84326171875,1895.4371337890625,0.0,2823.97509765625,0.9584965109825134,1.0,0.0,3.0,1.0,0.0
