time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686800,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7667669653892517,0.3497199118137359,0.3193143308162689,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8619993329048157,0.503177285194397,0.4804628193378448,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9422085881233216,0.6488251686096191,0.4550974667072296,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7992942929267883,0.3962456881999969,0.3798739314079284,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6086335182189941,0.1709027886390686,0.7948422431945801,284.95098876953125,284.95001220703125,304.25,297.7372436523437,300.47833251953125,297.2120361328125,284.95098876953125,1.0,0.5897367596626282,1.0,1.0,0.949179232120514,1.0,-2.9170970916748047,1.3492323160171509,1.5678647756576538,0.6832118630409241,0.9637039303779602,0.9637039303779602,0.0,203.9746551513672,211.0,78408.3125,0.0,2425.571044921875,1.0,278.1499938964844,282.9709777832031,300.73748779296875,305.8478698730469,293.1499938964844,293.1499938964844,278.1499938964844,35926.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381006717681885,1.0,0.0,0.0,3.8872036933898926,3.8872299194335938,1.0082491144203232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.7763671875,0.0,1812.84326171875,1895.4371337890625,0.0,2823.97509765625,0.9584965109825134,1.0,0.0,3.0,1.0,0.0
17686860,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7635811567306519,0.348889946937561,0.3187498748302459,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8584325313568115,0.5020338892936707,0.4795785844326019,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9393798112869264,0.6505037546157837,0.4564009606838226,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7962766289710999,0.3959295153617859,0.3797653615474701,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6062803864479065,0.1706861704587936,0.7947952747344971,284.9495544433594,284.95001220703125,304.2400207519531,297.7406311035156,300.4705810546875,297.2071533203125,284.949462890625,1.0,0.5915670394897461,1.0,1.0,0.952023446559906,1.0,-2.9167375564575195,1.3488218784332275,1.5679155588150024,0.6829233765602112,0.9626784324645996,0.9626784324645996,0.0,207.1921844482422,214.0,78406.3671875,0.0,2440.925537109375,1.0,278.1499938964844,282.97039794921875,300.74072265625,305.8522644042969,293.1499938964844,293.1499938964844,278.1499938964844,35981.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381200432777405,1.0,0.0,0.0,3.887603521347046,3.887629985809326,1.0084565928991651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.7021484375,0.0,1813.7803955078125,1895.4371337890625,0.0,2824.15576171875,0.9586127400398254,1.0,0.0,3.0,1.0,0.0
17686920,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7635811567306519,0.348889946937561,0.3187498748302459,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8584325313568115,0.5020338892936707,0.4795785844326019,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9393798112869264,0.6505037546157837,0.4564009606838226,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7962766289710999,0.3959295153617859,0.3797653615474701,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6062803864479065,0.1706861704587936,0.7947952747344971,284.9495544433594,284.95001220703125,304.2400207519531,297.7406311035156,300.4705810546875,297.2071533203125,284.949462890625,1.0,0.5915670394897461,1.0,1.0,0.952023446559906,1.0,-2.9167375564575195,1.3488218784332275,1.5679155588150024,0.6829233765602112,0.9626784324645996,0.9626784324645996,0.0,207.1921844482422,214.0,78406.3671875,0.0,2440.925537109375,1.0,278.1499938964844,282.97039794921875,300.74072265625,305.8522644042969,293.1499938964844,293.1499938964844,278.1499938964844,35981.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381200432777405,1.0,0.0,0.0,3.887603521347046,3.887629985809326,1.0084565928991651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.7021484375,0.0,1813.7803955078125,1895.4371337890625,0.0,2824.15576171875,0.9586127400398254,1.0,0.0,3.0,1.0,0.0
17686980,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.760181188583374,0.3478771150112152,0.3180199861526489,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8546667695045471,0.5006927847862244,0.4785089194774627,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9362419843673706,0.6519598364830017,0.4575504064559936,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7930055260658264,0.395414263010025,0.3794695138931274,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6035168170928955,0.1702335625886917,0.7937079071998596,284.9474182128906,284.95001220703125,304.2303771972656,297.7442932128906,300.4620056152344,297.2007751464844,284.94732666015625,1.0,0.5932198762893677,1.0,1.0,0.954867660999298,1.0,-2.9142954349517822,1.347408413887024,1.566887140274048,0.68205326795578,0.959982693195343,0.959982693195343,0.0,210.5454559326172,217.0,78343.328125,0.0,2453.17626953125,1.0,278.1499938964844,282.9701843261719,300.74365234375,305.852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36073.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379621505737305,1.0,0.0,0.0,3.884597063064575,3.884623527526856,1.0068974916066509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.416015625,0.0,1810.753662109375,1895.4371337890625,0.0,2822.681884765625,0.9579857587814332,1.0,0.0,3.0,1.0,0.0
17687040,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.760181188583374,0.3478771150112152,0.3180199861526489,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8546667695045471,0.5006927847862244,0.4785089194774627,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9362419843673706,0.6519598364830017,0.4575504064559936,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7930055260658264,0.395414263010025,0.3794695138931274,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6035168170928955,0.1702335625886917,0.7937079071998596,284.9474182128906,284.95001220703125,304.2303771972656,297.7442932128906,300.4620056152344,297.2007751464844,284.94732666015625,1.0,0.5932198762893677,1.0,1.0,0.954867660999298,1.0,-2.9142954349517822,1.347408413887024,1.566887140274048,0.68205326795578,0.959982693195343,0.959982693195343,0.0,210.5454559326172,217.0,78343.328125,0.0,2453.17626953125,1.0,278.1499938964844,282.9701843261719,300.74365234375,305.852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36073.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379621505737305,1.0,0.0,0.0,3.884597063064575,3.884623527526856,1.0068974916066509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.416015625,0.0,1810.753662109375,1895.4371337890625,0.0,2822.681884765625,0.9579857587814332,1.0,0.0,3.0,1.0,0.0
17687100,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7584389448165894,0.3473153710365295,0.3176003992557525,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8527477383613586,0.4999598264694214,0.4779103100299835,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9346027970314026,0.652613639831543,0.4580701887607574,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7913128137588501,0.3950942456722259,0.3792575001716614,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6020071506500244,0.1699282974004745,0.7927851676940918,284.9464416503906,284.95001220703125,304.2256774902344,297.7462158203125,300.4575500488281,297.1972045898437,284.94635009765625,1.0,0.5939679145812988,1.0,1.0,0.956289768218994,1.0,-2.9123334884643555,1.34634530544281,1.5659881830215454,0.6814089417457581,0.9581454396247864,0.9581454396247864,0.0,212.2411956787109,217.0,78288.4140625,0.0,2458.044677734375,1.0,278.1499938964844,282.9705505371094,300.7451171875,305.85064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36124.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378090262413025,1.0,0.0,0.0,3.881550550460816,3.8815767765045166,1.0053187224912108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.0634765625,0.0,1807.3507080078125,1895.4371337890625,0.0,2821.252197265625,0.957330584526062,1.0,0.0,3.0,1.0,0.0
17687160,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7566971778869629,0.3467296957969665,0.317156970500946,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8508331179618835,0.4991987943649292,0.4772828221321106,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9329519867897034,0.6532313823699951,0.4585634768009186,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7896121740341187,0.3947465717792511,0.3790167868137359,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.600447952747345,0.1695866733789444,0.7916845083236694,284.94561767578125,284.95001220703125,304.22100830078125,297.7481994628906,300.4530334472656,297.1935119628906,284.9455261230469,1.0,0.5946728587150574,1.0,1.0,0.9576525688171388,1.0,-2.9100277423858643,1.345122218132019,1.5649055242538452,0.6806695461273193,0.9561416506767272,0.9561416506767272,0.0,213.93345642089844,220.0,78222.265625,0.0,2462.264892578125,1.0,278.1499938964844,282.9712219238281,300.74664306640625,305.84820556640625,293.1499938964844,293.1499938964844,278.1499938964844,36172.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376151919364929,1.0,0.0,0.0,3.877690553665161,3.8777170181274414,1.0033203352577402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.7333984375,0.0,1802.9210205078125,1895.4371337890625,0.0,2819.4423828125,0.9564916491508484,1.0,0.0,3.0,1.0,0.0
17687220,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7532418370246887,0.3454941511154175,0.3162071704864502,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8470434546470642,0.4976002871990204,0.4759498536586761,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9296504855155944,0.6543618440628052,0.4594734609127044,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.786217212677002,0.3939770460128784,0.3784590065479278,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5972116589546204,0.1688051372766494,0.7890028953552246,284.9444274902344,284.95001220703125,304.2117919921875,297.752197265625,300.4439392089844,297.1859741210937,284.9443359375,1.0,0.5959537029266357,1.0,1.0,0.960378110408783,1.0,-2.904484987258911,1.3422307968139648,1.5622541904449463,0.6789256930351257,0.9518099427223206,0.9518099427223206,0.0,217.2855224609375,208.0,78059.3125,0.0,2468.83154296875,1.0,278.1499938964844,282.9735107421875,300.7498779296875,305.8413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36255.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371117115020752,1.0,0.0,0.0,3.867721557617188,3.8677475452423096,9.981680477721966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.7578125,0.0,1791.1796875,1895.4371337890625,0.0,2814.7421875,0.9543004035949708,1.0,0.0,3.0,1.0,0.0
17687280,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7532418370246887,0.3454941511154175,0.3162071704864502,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8470434546470642,0.4976002871990204,0.4759498536586761,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9296504855155944,0.6543618440628052,0.4594734609127044,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.786217212677002,0.3939770460128784,0.3784590065479278,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5972116589546204,0.1688051372766494,0.7890028953552246,284.9444274902344,284.95001220703125,304.2117919921875,297.752197265625,300.4439392089844,297.1859741210937,284.9443359375,1.0,0.5959537029266357,1.0,1.0,0.960378110408783,1.0,-2.904484987258911,1.3422307968139648,1.5622541904449463,0.6789256930351257,0.9518099427223206,0.9518099427223206,0.0,217.2855224609375,208.0,78059.3125,0.0,2468.83154296875,1.0,278.1499938964844,282.9735107421875,300.7498779296875,305.8413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36255.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371117115020752,1.0,0.0,0.0,3.867721557617188,3.8677475452423096,9.981680477721966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.7578125,0.0,1791.1796875,1895.4371337890625,0.0,2814.7421875,0.9543004035949708,1.0,0.0,3.0,1.0,0.0
17687340,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.754553496837616,0.3442251980304718,0.3149694204330444,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.848623514175415,0.495945543050766,0.4742960631847381,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.933532178401947,0.6554062366485596,0.4601263701915741,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7881001234054565,0.3931558728218078,0.3775836229324341,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5980760455131531,0.1679560989141464,0.7847243547439575,284.9418334960937,284.95001220703125,304.2026672363281,297.7562866210937,300.4347229003906,297.1784973144531,284.94171142578125,1.0,0.5925979614257812,1.0,1.0,0.963103711605072,1.0,-2.8956031799316406,1.3377137184143066,1.557889461517334,0.6763097047805786,0.945441722869873,0.945441722869873,0.0,213.95005798339844,196.0,77814.28125,0.0,2436.28857421875,1.0,278.1499938964844,282.9756774902344,300.7530517578125,305.83013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36386.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364566564559937,1.0,0.0,0.0,3.853818416595459,3.85384464263916,9.91004867501033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.38671875,0.0,1775.022705078125,1895.4371337890625,0.0,2808.628662109375,0.9512408375740052,1.0,0.0,3.0,1.0,0.0
17687400,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.754553496837616,0.3442251980304718,0.3149694204330444,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.848623514175415,0.495945543050766,0.4742960631847381,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.933532178401947,0.6554062366485596,0.4601263701915741,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7881001234054565,0.3931558728218078,0.3775836229324341,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5980760455131531,0.1679560989141464,0.7847243547439575,284.9418334960937,284.95001220703125,304.2026672363281,297.7562866210937,300.4347229003906,297.1784973144531,284.94171142578125,1.0,0.5925979614257812,1.0,1.0,0.963103711605072,1.0,-2.8956031799316406,1.3377137184143066,1.557889461517334,0.6763097047805786,0.945441722869873,0.945441722869873,0.0,213.95005798339844,196.0,77814.28125,0.0,2436.28857421875,1.0,278.1499938964844,282.9756774902344,300.7530517578125,305.83013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36386.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364566564559937,1.0,0.0,0.0,3.853818416595459,3.85384464263916,9.91004867501033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.38671875,0.0,1775.022705078125,1895.4371337890625,0.0,2808.628662109375,0.9512408375740052,1.0,0.0,3.0,1.0,0.0
17687460,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.758836567401886,0.3429605364799499,0.3135840594768524,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8535352945327759,0.4942613542079925,0.4724552035331726,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9417625665664672,0.656380832195282,0.4606136381626129,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7932437658309937,0.3923119306564331,0.3765274286270141,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6014485359191895,0.1670777052640915,0.7795422673225403,284.9404602050781,284.95001220703125,304.19354248046875,297.7603759765625,300.4257507324219,297.1716003417969,284.9403686523437,1.0,0.586978018283844,1.0,1.0,0.965666890144348,1.0,-2.884814739227295,1.332293152809143,1.5525214672088623,0.6731573343276978,0.9384244084358216,0.9384244084358216,0.0,206.7398681640625,184.0,77504.984375,0.0,2381.46484375,1.0,278.1499938964844,282.98016357421875,300.75604248046875,305.81353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36503.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355628848075867,1.0,0.0,0.0,3.8348264694213854,3.834852457046509,9.812614507609396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.408203125,0.0,1752.6435546875,1895.4371337890625,0.0,2800.288818359375,0.9470509886741638,1.0,0.0,3.0,1.0,0.0
17687520,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.758836567401886,0.3429605364799499,0.3135840594768524,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8535352945327759,0.4942613542079925,0.4724552035331726,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9417625665664672,0.656380832195282,0.4606136381626129,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7932437658309937,0.3923119306564331,0.3765274286270141,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6014485359191895,0.1670777052640915,0.7795422673225403,284.9404602050781,284.95001220703125,304.19354248046875,297.7603759765625,300.4257507324219,297.1716003417969,284.9403686523437,1.0,0.586978018283844,1.0,1.0,0.965666890144348,1.0,-2.884814739227295,1.332293152809143,1.5525214672088623,0.6731573343276978,0.9384244084358216,0.9384244084358216,0.0,206.7398681640625,184.0,77504.984375,0.0,2381.46484375,1.0,278.1499938964844,282.98016357421875,300.75604248046875,305.81353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36503.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355628848075867,1.0,0.0,0.0,3.8348264694213854,3.834852457046509,9.812614507609396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.408203125,0.0,1752.6435546875,1895.4371337890625,0.0,2800.288818359375,0.9470509886741638,1.0,0.0,3.0,1.0,0.0
17687580,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7648873329162598,0.3417342603206634,0.3121704161167145,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8604229092597961,0.4926015436649322,0.4705694913864136,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9521468877792358,0.6572751402854919,0.4609957337379455,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8002402782440186,0.3914771676063537,0.3754123747348785,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6061927080154419,0.1662109643220901,0.7740846872329712,284.94012451171875,284.95001220703125,304.1845703125,297.7642517089844,300.4172058105469,297.1654052734375,284.9400634765625,1.0,0.5802691578865051,1.0,1.0,0.96816748380661,1.0,-2.873409986495972,1.326583981513977,1.5468261241912842,0.6698370575904846,0.931832790374756,0.931832790374756,0.0,197.82254028320312,184.0,77173.6796875,0.0,2317.578857421875,1.0,278.1499938964844,282.9859619140625,300.7591857910156,305.79522705078125,293.1499938964844,293.1499938964844,278.1499938964844,36572.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345416188240051,1.0,0.0,0.0,3.8138115406036377,3.8138372898101807,9.705361208034446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.94140625,0.0,1727.6429443359375,1895.4371337890625,0.0,2790.762939453125,0.9423769116401672,1.0,0.0,3.0,1.0,0.0
17687640,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7650617361068726,0.3417036235332489,0.3121344149112701,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8606209754943848,0.4925597012042999,0.470521330833435,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9524311423301696,0.6572965979576111,0.4610041379928589,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8004388213157654,0.3914560675621032,0.3753835558891296,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6063280701637268,0.1661891490221023,0.7739440202713013,284.94012451171875,284.95001220703125,304.1843566894531,297.7643737792969,300.4169921875,297.1652526855469,284.9400634765625,1.0,0.5800885558128357,1.0,1.0,0.9682300686836244,1.0,-2.873115539550781,1.3264367580413818,1.5466787815093994,0.6697514653205872,0.9316726326942444,0.9316726326942444,0.0,197.5804901123047,172.0,77165.09375,0.0,2315.87744140625,1.0,278.1499938964844,282.9861145019531,300.75927734375,305.7947692871094,293.1499938964844,293.1499938964844,278.1499938964844,36573.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345144987106323,1.0,0.0,0.0,3.813262224197388,3.81328797340393,9.70256678556325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.45703125,0.0,1726.988037109375,1895.4371337890625,0.0,2790.510009765625,0.9422544836997986,1.0,0.0,3.0,1.0,0.0
17687700,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7687857151031494,0.3410754203796386,0.3113942742347717,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8648513555526733,0.4917015135288238,0.469530701637268,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9583483934402466,0.6577316522598267,0.4611713588237762,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8046504855155945,0.3910227715969085,0.3747898042201996,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6091931462287903,0.1657414436340332,0.7710481882095337,284.9401550292969,284.95001220703125,304.1796875,297.76629638671875,300.41265869140625,297.1622314453125,284.94012451171875,1.0,0.5763344764709473,1.0,1.0,0.9695116877555848,1.0,-2.867041826248169,1.323401689529419,1.5436402559280396,0.6679866909980774,0.928415596485138,0.928415596485138,0.0,192.5585174560547,172.0,76988.0234375,0.0,2280.721923828125,1.0,278.1499938964844,282.9893798828125,300.76092529296875,305.784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36595.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339539170265198,1.0,0.0,0.0,3.801926374435425,3.8019518852233887,9.644965075494838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.8623046875,0.0,1713.495361328125,1895.4371337890625,0.0,2785.282958984375,0.9397246837615968,1.0,0.0,3.0,1.0,0.0
17687760,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7729049324989319,0.3404452800750732,0.3106451034545898,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.869528591632843,0.4908362627029419,0.4685256481170654,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9645355939865112,0.6581474542617798,0.4613197147846222,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8091873526573181,0.3905838429927826,0.3741829693317413,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.6123025417327881,0.1652902513742447,0.768098771572113,284.94024658203125,284.95001220703125,304.1749572753906,297.7681884765625,300.40838623046875,297.1593322753906,284.9402160644531,1.0,0.5724191665649414,1.0,1.0,0.97067129611969,1.0,-2.86083984375,1.3203129768371582,1.5405268669128418,0.6661957502365112,0.9252305030822754,0.9252305030822754,0.0,187.3207550048828,160.0,76807.359375,0.0,2244.431884765625,1.0,278.1499938964844,282.9927673339844,300.7626037597656,305.7748107910156,293.1499938964844,293.1499938964844,278.1499938964844,36611.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333748579025269,1.0,0.0,0.0,3.790347099304199,3.790372610092163,9.58630494096724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.7158203125,0.0,1699.737060546875,1895.4371337890625,0.0,2779.88427734375,0.937136709690094,1.0,0.0,3.0,1.0,0.0
17687820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7822507619857788,0.3391754627227783,0.3091250956058502,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8801455497741699,0.4890830814838409,0.4664799869060516,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9773069620132446,0.6589227914810181,0.4615671336650848,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.818856418132782,0.3896873593330383,0.3729375898838043,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6189534068107605,0.1643754690885543,0.7620758414268494,284.9404602050781,284.95001220703125,304.16534423828125,297.77178955078125,300.3997802734375,297.1537170410156,284.9404296875,1.0,0.5642434358596802,1.0,1.0,0.9729904532432556,1.0,-2.848117113113404,1.3139835596084597,1.5341335535049438,0.6625331044197083,0.9189834594726562,0.9189834594726562,0.0,176.4470977783203,148.0,76437.0234375,0.0,2169.830810546875,1.0,278.1499938964844,282.99969482421875,300.7658996582031,305.7539978027344,293.1499938964844,293.1499938964844,278.1499938964844,36632.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321803212165833,1.0,0.0,0.0,3.7666714191436768,3.7666966915130615,9.466921255807392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.0107421875,0.0,1671.7734375,1895.4371337890625,0.0,2768.751708984375,0.9318397045135498,1.0,0.0,3.0,1.0,0.0
17687880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7822507619857788,0.3391754627227783,0.3091250956058502,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8801455497741699,0.4890830814838409,0.4664799869060516,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9773069620132446,0.6589227914810181,0.4615671336650848,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.818856418132782,0.3896873593330383,0.3729375898838043,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6189534068107605,0.1643754690885543,0.7620758414268494,284.9404602050781,284.95001220703125,304.16534423828125,297.77178955078125,300.3997802734375,297.1537170410156,284.9404296875,1.0,0.5642434358596802,1.0,1.0,0.9729904532432556,1.0,-2.848117113113404,1.3139835596084597,1.5341335535049438,0.6625331044197083,0.9189834594726562,0.9189834594726562,0.0,176.4470977783203,148.0,76437.0234375,0.0,2169.830810546875,1.0,278.1499938964844,282.99969482421875,300.7658996582031,305.7539978027344,293.1499938964844,293.1499938964844,278.1499938964844,36632.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321803212165833,1.0,0.0,0.0,3.7666714191436768,3.7666966915130615,9.466921255807392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.0107421875,0.0,1671.7734375,1895.4371337890625,0.0,2768.751708984375,0.9318397045135498,1.0,0.0,3.0,1.0,0.0
17687940,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7931062579154968,0.337888091802597,0.3075785040855407,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8924981951713562,0.4872955977916717,0.4643904268741607,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9901357293128968,0.6596181988716125,0.461750864982605,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.829589307308197,0.3887618482112884,0.3716532588005066,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.626277506351471,0.1634400337934494,0.755905032157898,284.9406433105469,284.95001220703125,304.1553649902344,297.7750549316406,300.3911437988281,297.1482849121094,284.9405822753906,1.0,0.5557163953781128,1.0,1.0,0.975309669971466,1.0,-2.8350090980529785,1.3074681758880615,1.5275408029556274,0.6587774157524109,0.9128280878067015,0.9128280878067015,0.0,165.2381134033203,136.0,76055.421875,0.0,2093.603271484375,1.0,278.1499938964844,283.0067749023437,300.7689514160156,305.73223876953125,293.1499938964844,293.1499938964844,278.1499938964844,36649.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309484124183655,1.0,0.0,0.0,3.742396354675293,3.742421388626098,9.345291687168356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.5,0.0,1643.3956298828125,1895.4371337890625,0.0,2757.276123046875,0.9264079928398132,1.0,0.0,3.0,1.0,0.0
17688000,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7931062579154968,0.337888091802597,0.3075785040855407,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8924981951713562,0.4872955977916717,0.4643904268741607,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9901357293128968,0.6596181988716125,0.461750864982605,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.829589307308197,0.3887618482112884,0.3716532588005066,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.626277506351471,0.1634400337934494,0.755905032157898,284.9406433105469,284.95001220703125,304.1553649902344,297.7750549316406,300.3911437988281,297.1482849121094,284.9405822753906,1.0,0.5557163953781128,1.0,1.0,0.975309669971466,1.0,-2.8350090980529785,1.3074681758880615,1.5275408029556274,0.6587774157524109,0.9128280878067015,0.9128280878067015,0.0,165.2381134033203,136.0,76055.421875,0.0,2093.603271484375,1.0,278.1499938964844,283.0067749023437,300.7689514160156,305.73223876953125,293.1499938964844,293.1499938964844,278.1499938964844,36649.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309484124183655,1.0,0.0,0.0,3.742396354675293,3.742421388626098,9.345291687168356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.5,0.0,1643.3956298828125,1895.4371337890625,0.0,2757.276123046875,0.9264079928398132,1.0,0.0,3.0,1.0,0.0
17688060,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8047202825546265,0.336567759513855,0.3060275018215179,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9058080315589904,0.4854581952095032,0.4622811079025268,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.6605351567268372,0.4582082033157348,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.841069221496582,0.3877921104431152,0.3703539371490478,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6340159177780151,0.1624709963798523,0.7497025728225708,284.9384765625,284.95001220703125,304.1449279785156,297.7779541015625,300.3826599121094,297.1441345214844,284.93798828125,1.0,0.5467302203178406,1.0,1.0,0.9775124788284302,1.0,-2.817822456359864,1.298940896987915,1.5188815593719482,0.6540984511375427,0.904692530632019,0.904692530632019,0.0,154.35910034179688,124.0,75588.984375,0.0,2012.67138671875,1.0,278.1499938964844,283.01239013671875,300.7714538574219,305.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,36739.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296439051628113,1.0,0.0,0.0,3.715512990951538,3.7155377864837646,9.211511269313633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.6982421875,0.0,1612.9130859375,1895.4371337890625,0.0,2745.131103515625,0.920413374900818,1.0,0.0,3.0,1.0,0.0
17688120,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8047202825546265,0.336567759513855,0.3060275018215179,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9058080315589904,0.4854581952095032,0.4622811079025268,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9990000128746032,0.6605351567268372,0.4582082033157348,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.841069221496582,0.3877921104431152,0.3703539371490478,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6340159177780151,0.1624709963798523,0.7497025728225708,284.9384765625,284.95001220703125,304.1449279785156,297.7779541015625,300.3826599121094,297.1441345214844,284.93798828125,1.0,0.5467302203178406,1.0,1.0,0.9775124788284302,1.0,-2.817822456359864,1.298940896987915,1.5188815593719482,0.6540984511375427,0.904692530632019,0.904692530632019,0.0,154.35910034179688,124.0,75588.984375,0.0,2012.67138671875,1.0,278.1499938964844,283.01239013671875,300.7714538574219,305.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,36739.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296439051628113,1.0,0.0,0.0,3.715512990951538,3.7155377864837646,9.211511269313633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.6982421875,0.0,1612.9130859375,1895.4371337890625,0.0,2745.131103515625,0.920413374900818,1.0,0.0,3.0,1.0,0.0
17688180,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8141205906867981,0.3351549208164215,0.3044889271259308,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.917877733707428,0.4834859669208526,0.460157036781311,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.6643096804618835,0.4401937127113342,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8509493470191956,0.3866999447345733,0.3690492212772369,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6404769420623779,0.1614223271608352,0.7436084747314453,284.9270935058594,284.95001220703125,304.1340026855469,297.7803955078125,300.3797607421875,297.153076171875,284.92681884765625,1.0,0.5363447666168213,1.0,1.0,0.9797152876853944,1.0,-2.7824294567108154,1.281532645225525,1.5008968114852903,0.6446186304092407,0.8846703767776489,0.8846703767776489,0.0,145.1307830810547,112.0,74634.2578125,0.0,1912.46435546875,1.0,278.1499938964844,283.0174255371094,300.7702941894531,305.6521301269531,293.1499938964844,293.1499938964844,278.45001220703125,37423.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276690244674683,1.0,0.0,0.0,3.664081335067749,3.664105892181397,8.958256785263075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.70703125,0.0,1559.585693359375,1895.4371337890625,0.0,2726.757080078125,0.9093362092971802,1.0,0.0,3.0,1.0,0.0
17688240,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8141205906867981,0.3351549208164215,0.3044889271259308,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.917877733707428,0.4834859669208526,0.460157036781311,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.6643096804618835,0.4401937127113342,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8509493470191956,0.3866999447345733,0.3690492212772369,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6404769420623779,0.1614223271608352,0.7436084747314453,284.9270935058594,284.95001220703125,304.1340026855469,297.7803955078125,300.3797607421875,297.153076171875,284.92681884765625,1.0,0.5363447666168213,1.0,1.0,0.9797152876853944,1.0,-2.7824294567108154,1.281532645225525,1.5008968114852903,0.6446186304092407,0.8846703767776489,0.8846703767776489,0.0,145.1307830810547,112.0,74634.2578125,0.0,1912.46435546875,1.0,278.1499938964844,283.0174255371094,300.7702941894531,305.6521301269531,293.1499938964844,293.1499938964844,278.45001220703125,37423.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276690244674683,1.0,0.0,0.0,3.664081335067749,3.664105892181397,8.958256785263075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.70703125,0.0,1559.585693359375,1895.4371337890625,0.0,2726.757080078125,0.9093362092971802,1.0,0.0,3.0,1.0,0.0
17688300,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8194724917411804,0.3347013890743255,0.3037768602371216,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9252950549125672,0.4827136397361755,0.4591259658336639,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.6676697134971619,0.4301804900169372,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.856859564781189,0.386326789855957,0.36841681599617,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6444031596183777,0.1609873473644256,0.7405890822410583,285.0307006835937,284.95001220703125,304.1283264160156,297.78143310546875,300.3830261230469,297.1665344238281,285.0312194824219,1.0,0.5307986736297607,1.0,1.0,0.9808167219161988,1.0,-2.7638919353485107,1.272426724433899,1.4914650917053225,0.6396234035491943,0.962831974029541,0.962831974029541,0.0,140.18649291992188,112.0,73571.140625,0.0,1860.228271484375,1.0,278.4013671875,283.14129638671875,300.7430419921875,305.4495544433594,293.1499938964844,293.1499938964844,278.45001220703125,33899.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222314119338989,1.0,0.0,0.0,3.70758056640625,3.7076046466827393,9.172219961328664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.13671875,0.0,1582.21435546875,1895.4371337890625,0.0,2676.25439453125,0.91827130317688,1.0,0.0,3.0,1.0,0.0
17688360,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8256062269210815,0.3342776298522949,0.3032689988613128,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9338878393173218,0.4819670021533966,0.458289623260498,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.6716416478157043,0.419319212436676,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8637503981590271,0.3859881460666656,0.3679482340812683,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6490796208381653,0.1606019437313079,0.7379948496818542,284.9896545410156,284.95001220703125,304.1224670410156,297.78228759765625,300.38818359375,297.1837158203125,284.985595703125,1.0,0.5250852704048157,1.0,1.0,0.981680989265442,1.0,-2.7455434799194336,1.2634220123291016,1.4821213483810425,0.6347142457962036,0.9564159512519836,0.9564159512519836,0.0,135.00428771972656,115.0,73354.0,0.0,1807.7919921875,1.0,278.4429016113281,283.1053466796875,300.7602233886719,305.5113525390625,293.1499938964844,293.1499938964844,278.1499938964844,33823.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207277655601501,1.0,0.0,0.0,3.763237953186035,3.7632627487182617,9.449670415051514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.66015625,0.0,1646.0498046875,1895.4371337890625,0.0,2662.312744140625,0.9288142323493958,1.0,0.0,3.0,1.0,0.0
17688420,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8314644694328308,0.3324454724788666,0.3016416728496551,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9422039985656738,0.4794674515724182,0.4559724330902099,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6783149838447571,0.4076845645904541,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8707749247550964,0.3844620883464813,0.3665177226066589,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6535689234733582,0.1594872623682022,0.7325160503387451,284.89501953125,284.95001220703125,304.1102294921875,297.7835693359375,300.3912048339844,297.20379638671875,284.8966979980469,1.0,0.5182965993881226,1.0,1.0,0.9834094643592834,1.0,-2.7185044288635254,1.2501565217971802,1.4683479070663452,0.627327561378479,0.854830265045166,0.854830265045166,0.0,129.31654357910156,118.0,73029.125,0.0,1740.7327880859375,1.0,278.1571655273437,283.017333984375,300.7836303710937,305.5877380371094,293.1499938964844,293.1499938964844,278.45001220703125,39681.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240213394165039,1.0,0.0,0.0,3.590775728225708,3.5907998085021973,8.603394121564634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.0341796875,0.0,1495.3721923828125,1895.4371337890625,0.0,2692.864013671875,0.8955197930335999,1.0,0.0,3.0,1.0,0.0
17688480,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8314644694328308,0.3324454724788666,0.3016416728496551,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9422039985656738,0.4794674515724182,0.4559724330902099,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6783149838447571,0.4076845645904541,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8707749247550964,0.3844620883464813,0.3665177226066589,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6535689234733582,0.1594872623682022,0.7325160503387451,284.89501953125,284.95001220703125,304.1102294921875,297.7835693359375,300.3912048339844,297.20379638671875,284.8966979980469,1.0,0.5182965993881226,1.0,1.0,0.9834094643592834,1.0,-2.7185044288635254,1.2501565217971802,1.4683479070663452,0.627327561378479,0.854830265045166,0.854830265045166,0.0,129.31654357910156,118.0,73029.125,0.0,1740.7327880859375,1.0,278.1571655273437,283.017333984375,300.7836303710937,305.5877380371094,293.1499938964844,293.1499938964844,278.45001220703125,39681.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240213394165039,1.0,0.0,0.0,3.590775728225708,3.5907998085021973,8.603394121564634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.0341796875,0.0,1495.3721923828125,1895.4371337890625,0.0,2692.864013671875,0.8955197930335999,1.0,0.0,3.0,1.0,0.0
17688540,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8343178629875183,0.3315429389476776,0.3005661964416504,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9459792971611024,0.477847546339035,0.4541620016098022,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.6846814751625061,0.4017876386642456,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8742190003395081,0.3836275041103363,0.3654721677303314,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6554129719734192,0.1586586236953735,0.7279849052429199,284.9830627441406,284.95001220703125,304.09722900390625,297.7841796875,300.3962097167969,297.2269287109375,284.98077392578125,1.0,0.5142881274223328,1.0,1.0,0.9851379990577698,1.0,-2.7012386322021484,1.241646647453308,1.45959210395813,0.6225905418395996,0.929896891117096,0.929896891117096,0.0,126.36237335205078,121.0,72158.6953125,0.0,1701.6663818359375,1.0,278.4426574707031,283.1216125488281,300.7613830566406,305.42828369140625,293.1499938964844,293.1499938964844,278.1499938964844,34199.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163390755653381,1.0,0.0,0.0,3.6870837211608887,3.687107801437378,9.07108642422827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.330078125,0.0,1561.213623046875,1895.4371337890625,0.0,2621.687255859375,0.9118884801864624,1.0,0.0,3.0,1.0,0.0
17688600,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8343178629875183,0.3315429389476776,0.3005661964416504,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9459792971611024,0.477847546339035,0.4541620016098022,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.6846814751625061,0.4017876386642456,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8742190003395081,0.3836275041103363,0.3654721677303314,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6554129719734192,0.1586586236953735,0.7279849052429199,284.9830627441406,284.95001220703125,304.09722900390625,297.7841796875,300.3962097167969,297.2269287109375,284.98077392578125,1.0,0.5142881274223328,1.0,1.0,0.9851379990577698,1.0,-2.7012386322021484,1.241646647453308,1.45959210395813,0.6225905418395996,0.929896891117096,0.929896891117096,0.0,126.36237335205078,121.0,72158.6953125,0.0,1701.6663818359375,1.0,278.4426574707031,283.1216125488281,300.7613830566406,305.42828369140625,293.1499938964844,293.1499938964844,278.1499938964844,34199.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163390755653381,1.0,0.0,0.0,3.6870837211608887,3.687107801437378,9.07108642422827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.330078125,0.0,1561.213623046875,1895.4371337890625,0.0,2621.687255859375,0.9118884801864624,1.0,0.0,3.0,1.0,0.0
