time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688660,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8337204456329346,0.3297306001186371,0.2991174459457397,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9452152252197266,0.4753955006599426,0.4520383775234222,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6886499524116516,0.400770366191864,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8739379048347473,0.3821099400520324,0.3641999661922455,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6545088887214661,0.1574981659650802,0.7231767177581787,284.9095153808594,284.95001220703125,304.0833435058594,297.78399658203125,300.3893127441406,297.228271484375,284.9105224609375,1.0,0.5121702551841736,1.0,1.0,0.9866876006126404,1.0,-2.688415765762329,1.235289216041565,1.4531265497207642,0.6191561818122864,0.8486922383308411,0.8486922383308411,0.0,125.51361846923828,124.0,72159.2265625,0.0,1679.10595703125,1.0,278.1577453613281,283.0460205078125,300.78741455078125,305.5281982421875,293.1499938964844,293.1499938964844,278.45001220703125,39111.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203184604644775,1.0,0.0,0.0,3.5286734104156494,3.5286967754364014,8.308377346111229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.6435546875,0.0,1424.8377685546875,1895.4371337890625,0.0,2658.519775390625,0.8814340233802795,1.0,0.0,3.0,1.0,0.0
17688720,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8337204456329346,0.3297306001186371,0.2991174459457397,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9452152252197266,0.4753955006599426,0.4520383775234222,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.6886499524116516,0.400770366191864,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8739379048347473,0.3821099400520324,0.3641999661922455,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6545088887214661,0.1574981659650802,0.7231767177581787,284.9095153808594,284.95001220703125,304.0833435058594,297.78399658203125,300.3893127441406,297.228271484375,284.9105224609375,1.0,0.5121702551841736,1.0,1.0,0.9866876006126404,1.0,-2.688415765762329,1.235289216041565,1.4531265497207642,0.6191561818122864,0.8486922383308411,0.8486922383308411,0.0,125.51361846923828,124.0,72159.2265625,0.0,1679.10595703125,1.0,278.1577453613281,283.0460205078125,300.78741455078125,305.5281982421875,293.1499938964844,293.1499938964844,278.45001220703125,39111.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203184604644775,1.0,0.0,0.0,3.5286734104156494,3.5286967754364014,8.308377346111229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.6435546875,0.0,1424.8377685546875,1895.4371337890625,0.0,2658.519775390625,0.8814340233802795,1.0,0.0,3.0,1.0,0.0
17688780,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8319037556648254,0.3286652266979217,0.2980473339557647,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9426149129867554,0.4736795127391815,0.4502915740013122,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6923774480819702,0.4021432995796203,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8721314072608948,0.381184846162796,0.3632124364376068,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6523735523223877,0.1565162688493728,0.7186233997344971,284.9891357421875,284.95001220703125,304.0685119628906,297.7829895019531,300.3846435546875,297.2339172363281,284.98687744140625,1.0,0.5113360285758972,1.0,1.0,0.988237202167511,1.0,-2.680017232894897,1.231095790863037,1.4489213228225708,0.6168773770332336,0.924168825149536,0.924168825149536,0.0,125.76107788085938,127.0,71537.203125,0.0,1668.10498046875,1.0,278.4419860839844,283.1391906738281,300.7648010253906,305.3880920410156,293.1499938964844,293.1499938964844,278.1499938964844,33775.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136029839515686,1.0,0.0,0.0,3.641255855560303,3.641279458999634,8.846993750921683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.8623046875,0.0,1506.855224609375,1895.4371337890625,0.0,2596.412109375,0.9013946056365968,1.0,0.0,3.0,1.0,0.0
17688840,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8319037556648254,0.3286652266979217,0.2980473339557647,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9426149129867554,0.4736795127391815,0.4502915740013122,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6923774480819702,0.4021432995796203,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8721314072608948,0.381184846162796,0.3632124364376068,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6523735523223877,0.1565162688493728,0.7186233997344971,284.9891357421875,284.95001220703125,304.0685119628906,297.7829895019531,300.3846435546875,297.2339172363281,284.98687744140625,1.0,0.5113360285758972,1.0,1.0,0.988237202167511,1.0,-2.680017232894897,1.231095790863037,1.4489213228225708,0.6168773770332336,0.924168825149536,0.924168825149536,0.0,125.76107788085938,127.0,71537.203125,0.0,1668.10498046875,1.0,278.4419860839844,283.1391906738281,300.7648010253906,305.3880920410156,293.1499938964844,293.1499938964844,278.1499938964844,33775.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136029839515686,1.0,0.0,0.0,3.641255855560303,3.641279458999634,8.846993750921683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.8623046875,0.0,1506.855224609375,1895.4371337890625,0.0,2596.412109375,0.9013946056365968,1.0,0.0,3.0,1.0,0.0
17688900,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8303290009498596,0.3276831805706024,0.2974211871623993,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.940439999103546,0.4724147319793701,0.449357807636261,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9990000128746032,0.6933838129043579,0.4037511646747589,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8705385327339172,0.380400538444519,0.3626883924007416,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.650800347328186,0.155873566865921,0.7162923216819763,284.8616027832031,284.95001220703125,304.06072998046875,297.7821350097656,300.3776550292969,297.2283935546875,284.8601379394531,1.0,0.5112728476524353,1.0,1.0,0.9890120625495912,1.0,-2.676645517349243,1.2293912172317505,1.447254300117493,0.616009533405304,0.831567645072937,0.831567645072937,0.0,126.2818603515625,127.0,72003.765625,0.0,1665.6256103515625,1.0,278.1982421875,283.0051574707031,300.8052673339844,305.5918884277344,293.1499938964844,293.1499938964844,278.1499938964844,38914.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182762861251831,1.0,0.0,0.0,3.579545259475708,3.579569101333618,8.549663448320644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.1630859375,0.0,1477.5743408203125,1895.4371337890625,0.0,2639.607421875,0.8890891075134277,1.0,0.0,3.0,1.0,0.0
17688960,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.827955961227417,0.326663464307785,0.2965022325515747,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9372418522834778,0.4710896015167236,0.4481197893619537,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.6940747499465942,0.4062291383743286,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8681243658065796,0.3795432150363922,0.3619047701358795,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6485902667045593,0.1551563143730163,0.7133259177207947,284.9134521484375,284.95001220703125,304.0526733398437,297.7810363769531,300.36932373046875,297.2206420898437,284.9143981933594,1.0,0.5113259553909302,1.0,1.0,0.9899471402168274,1.0,-2.672524929046631,1.2273132801055908,1.4452117681503296,0.6149352192878723,0.8451855182647705,0.8451855182647705,0.0,127.1251983642578,130.0,71651.6953125,0.0,1663.5452880859375,1.0,278.1582336425781,283.059814453125,300.78826904296875,305.4953308105469,293.1499938964844,293.1499938964844,278.45001220703125,38791.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183571696281433,1.0,0.0,0.0,3.4946281909942627,3.4946510791778564,8.148829238052713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.541015625,0.0,1387.080810546875,1895.4371337890625,0.0,2640.356201171875,0.8736956119537354,1.0,0.0,3.0,1.0,0.0
17689020,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8238502740859985,0.325393944978714,0.2953044474124908,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9314258694648744,0.4692044854164123,0.4462758898735046,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6958760619163513,0.4111117124557495,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8638237714767456,0.3784695565700531,0.3608385324478149,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6444969177246094,0.1539573818445205,0.7080779671669006,284.9882202148437,284.95001220703125,304.0356750488281,297.7781066894531,300.3578491210937,297.2151794433594,284.98590087890625,1.0,0.5118650197982788,1.0,1.0,0.9918173551559448,1.0,-2.6671464443206787,1.22455894947052,1.4425874948501587,0.6135216355323792,0.9180732369422911,0.9180732369422911,0.0,128.89942932128906,133.0,71099.515625,0.0,1663.89892578125,1.0,278.4417419433594,283.1470642089844,300.7622375488281,305.3572692871094,293.1499938964844,293.1499938964844,278.1499938964844,33655.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121036291122437,1.0,0.0,0.0,3.612779140472412,3.612802505493164,8.709156986697053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.4599609375,0.0,1474.791015625,1895.4371337890625,0.0,2582.5791015625,0.8948838710784912,1.0,0.0,3.0,1.0,0.0
17689080,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8238502740859985,0.325393944978714,0.2953044474124908,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9314258694648744,0.4692044854164123,0.4462758898735046,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6958760619163513,0.4111117124557495,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8638237714767456,0.3784695565700531,0.3608385324478149,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6444969177246094,0.1539573818445205,0.7080779671669006,284.9882202148437,284.95001220703125,304.0356750488281,297.7781066894531,300.3578491210937,297.2151794433594,284.98590087890625,1.0,0.5118650197982788,1.0,1.0,0.9918173551559448,1.0,-2.6671464443206787,1.22455894947052,1.4425874948501587,0.6135216355323792,0.9180732369422911,0.9180732369422911,0.0,128.89942932128906,133.0,71099.515625,0.0,1663.89892578125,1.0,278.4417419433594,283.1470642089844,300.7622375488281,305.3572692871094,293.1499938964844,293.1499938964844,278.1499938964844,33655.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121036291122437,1.0,0.0,0.0,3.612779140472412,3.612802505493164,8.709156986697053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.4599609375,0.0,1474.791015625,1895.4371337890625,0.0,2582.5791015625,0.8948838710784912,1.0,0.0,3.0,1.0,0.0
17689140,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8184314966201782,0.3232329785823822,0.2936416864395141,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9239982962608336,0.4664773046970367,0.4440030753612518,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.695922315120697,0.4175121784210205,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.858330249786377,0.3767029643058777,0.3594432473182678,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6395344138145447,0.1524028480052948,0.7020543217658997,284.9148254394531,284.95001220703125,304.0174865722656,297.7741394042969,300.33740234375,297.1943664550781,284.915283203125,1.0,0.5127261281013489,1.0,1.0,0.9936875104904176,1.0,-2.661196231842041,1.22150456905365,1.4396915435791016,0.612056314945221,0.8410041332244873,0.8410041332244873,0.0,131.30287170410156,136.0,71218.4765625,0.0,1666.2779541015625,1.0,278.15826416015625,283.0691833496094,300.7826232910156,305.46160888671875,293.1499938964844,293.1499938964844,278.45001220703125,38693.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171184062957764,1.0,0.0,0.0,3.467398166656494,3.467421054840088,8.022333872759191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.435546875,0.0,1358.4918212890625,1895.4371337890625,0.0,2628.89404296875,0.8675673604011536,1.0,0.0,3.0,1.0,0.0
17689200,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8184314966201782,0.3232329785823822,0.2936416864395141,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9239982962608336,0.4664773046970367,0.4440030753612518,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.695922315120697,0.4175121784210205,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.858330249786377,0.3767029643058777,0.3594432473182678,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6395344138145447,0.1524028480052948,0.7020543217658997,284.9148254394531,284.95001220703125,304.0174865722656,297.7741394042969,300.33740234375,297.1943664550781,284.915283203125,1.0,0.5127261281013489,1.0,1.0,0.9936875104904176,1.0,-2.661196231842041,1.22150456905365,1.4396915435791016,0.612056314945221,0.8410041332244873,0.8410041332244873,0.0,131.30287170410156,136.0,71218.4765625,0.0,1666.2779541015625,1.0,278.15826416015625,283.0691833496094,300.7826232910156,305.46160888671875,293.1499938964844,293.1499938964844,278.45001220703125,38693.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171184062957764,1.0,0.0,0.0,3.467398166656494,3.467421054840088,8.022333872759191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.435546875,0.0,1358.4918212890625,1895.4371337890625,0.0,2628.89404296875,0.8675673604011536,1.0,0.0,3.0,1.0,0.0
17689260,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8133249878883362,0.3218069076538086,0.2923301458358764,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9170241355895996,0.4644492268562317,0.4420552551746368,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.696291446685791,0.4239033162593841,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8531859517097473,0.3754996061325073,0.3582856655120849,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6347480416297913,0.1510232388973236,0.6961135268211365,284.9857482910156,284.95001220703125,303.9979858398437,297.7689819335937,300.3216552734375,297.1831359863281,284.98345947265625,1.0,0.5137994289398193,1.0,1.0,0.9956055283546448,1.0,-2.656427383422852,1.2190324068069458,1.4373948574066162,0.6108734607696533,0.9105746150016784,0.9105746150016784,0.0,133.7823944091797,139.0,70665.2734375,0.0,1670.6807861328125,1.0,278.4415283203125,283.1532897949219,300.7536926269531,305.32135009765625,293.1499938964844,293.1499938964844,278.1499938964844,33673.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109743595123291,1.0,0.0,0.0,3.5856404304504395,3.585663318634033,8.578804226999637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.861328125,0.0,1445.635498046875,1895.4371337890625,0.0,2572.1689453125,0.8887760639190674,1.0,0.0,3.0,1.0,0.0
17689320,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8133249878883362,0.3218069076538086,0.2923301458358764,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9170241355895996,0.4644492268562317,0.4420552551746368,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.696291446685791,0.4239033162593841,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8531859517097473,0.3754996061325073,0.3582856655120849,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6347480416297913,0.1510232388973236,0.6961135268211365,284.9857482910156,284.95001220703125,303.9979858398437,297.7689819335937,300.3216552734375,297.1831359863281,284.98345947265625,1.0,0.5137994289398193,1.0,1.0,0.9956055283546448,1.0,-2.656427383422852,1.2190324068069458,1.4373948574066162,0.6108734607696533,0.9105746150016784,0.9105746150016784,0.0,133.7823944091797,139.0,70665.2734375,0.0,1670.6807861328125,1.0,278.4415283203125,283.1532897949219,300.7536926269531,305.32135009765625,293.1499938964844,293.1499938964844,278.1499938964844,33673.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109743595123291,1.0,0.0,0.0,3.5856404304504395,3.585663318634033,8.578804226999637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.861328125,0.0,1445.635498046875,1895.4371337890625,0.0,2572.1689453125,0.8887760639190674,1.0,0.0,3.0,1.0,0.0
17689380,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8071608543395996,0.3195316195487976,0.2905718982219696,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9093008041381836,0.4616156220436096,0.439689576625824,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.695034921169281,0.4312155246734619,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8473619222640991,0.3736297786235809,0.356802225112915,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6294564604759216,0.1493206620216369,0.6894673109054565,284.9160461425781,284.95001220703125,303.9771423339844,297.7626037597656,300.2981872558594,297.15899658203125,284.9161376953125,1.0,0.5149677395820618,1.0,1.0,0.997523546218872,1.0,-2.6504929065704346,1.2159725427627563,1.434520244598389,0.6094728112220764,0.8360229134559631,0.8360229134559631,0.0,136.65553283691406,142.0,70753.0546875,0.0,1675.168701171875,1.0,278.15850830078125,283.0789794921875,300.7713317871094,305.4205322265625,293.1499938964844,293.1499938964844,278.45001220703125,38650.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160272240638733,1.0,0.0,0.0,3.438474655151367,3.4384970664978027,7.889054245424632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.513671875,0.0,1329.007568359375,1895.4371337890625,0.0,2618.80419921875,0.8611642718315125,1.0,0.0,3.0,1.0,0.0
17689440,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8071608543395996,0.3195316195487976,0.2905718982219696,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9093008041381836,0.4616156220436096,0.439689576625824,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.695034921169281,0.4312155246734619,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8473619222640991,0.3736297786235809,0.356802225112915,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6294564604759216,0.1493206620216369,0.6894673109054565,284.9160461425781,284.95001220703125,303.9771423339844,297.7626037597656,300.2981872558594,297.15899658203125,284.9161376953125,1.0,0.5149677395820618,1.0,1.0,0.997523546218872,1.0,-2.6504929065704346,1.2159725427627563,1.434520244598389,0.6094728112220764,0.8360229134559631,0.8360229134559631,0.0,136.65553283691406,142.0,70753.0546875,0.0,1675.168701171875,1.0,278.15850830078125,283.0789794921875,300.7713317871094,305.4205322265625,293.1499938964844,293.1499938964844,278.45001220703125,38650.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160272240638733,1.0,0.0,0.0,3.438474655151367,3.4384970664978027,7.889054245424632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.513671875,0.0,1329.007568359375,1895.4371337890625,0.0,2618.80419921875,0.8611642718315125,1.0,0.0,3.0,1.0,0.0
17689500,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.804094135761261,0.3187422156333923,0.2897570729255676,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9056987166404724,0.4605180919170379,0.4385518431663513,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.6946417093276978,0.4348405301570892,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8445548415184021,0.3729441463947296,0.356079638004303,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6268284916877747,0.1485460251569748,0.6860247254371643,285.0164489746094,284.95001220703125,303.9661560058594,297.7589416503906,300.2886657714844,297.15142822265625,285.0179138183594,1.0,0.5155586004257202,1.0,1.0,0.9984825253486632,1.0,-2.647495746612549,1.214434266090393,1.4330614805221558,0.6087412238121033,0.907043755054474,0.907043755054474,0.0,138.09628295898438,142.0,70107.8828125,0.0,1677.380859375,1.0,278.39697265625,283.192626953125,300.7291564941406,305.21148681640625,293.1499938964844,293.1499938964844,278.45001220703125,33987.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108710050582886,1.0,0.0,0.0,3.492051601409912,3.492073774337769,8.136817655213235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.5234375,0.0,1350.035888671875,1895.4371337890625,0.0,2571.217041015625,0.8704911470413208,1.0,0.0,3.0,1.0,0.0
17689560,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8014408349990845,0.3179791569709778,0.289162814617157,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9026424884796144,0.4594677984714508,0.4376461803913116,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6942065358161926,0.4381580948829651,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8421257734298706,0.3723092377185821,0.3555534183979034,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.624460756778717,0.1478035449981689,0.682967483997345,284.9833068847656,284.95001220703125,303.95477294921875,297.75494384765625,300.2792358398437,297.144287109375,284.9809875488281,1.0,0.5161996483802795,0.9993556141853333,0.9993556141853333,0.9987860321998596,1.0,-2.645373582839966,1.2133300304412842,1.4320436716079712,0.6082583069801331,0.902166187763214,0.902166187763214,0.0,139.4486541748047,130.0,70180.5859375,0.0,1680.4410400390625,1.0,278.44122314453125,283.16021728515625,300.7396240234375,305.2766418457031,293.1499938964844,293.1499938964844,278.1499938964844,33724.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098965287208557,1.0,0.0,0.0,3.555544853210449,3.555567502975464,8.435398513029213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.1005859375,0.0,1414.011962890625,1895.4371337890625,0.0,2562.24072265625,0.8820556402206421,1.0,0.0,3.0,1.0,0.0
17689620,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8006907105445862,0.3167459666728973,0.2882761061191559,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9018984436988832,0.4579575061798095,0.4364491701126098,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.6933029890060425,0.4380097091197967,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8416420817375183,0.3712999522686004,0.3547878861427307,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6234452724456787,0.1468800157308578,0.6792171001434326,284.85845947265625,284.95001220703125,303.9426574707031,297.7504577636719,300.2664794921875,297.1327209472656,284.8588256835937,1.0,0.5146387815475464,0.9986912608146667,0.9986912608146667,0.9990988969802856,1.0,-2.6372811794281006,1.2092620134353638,1.4280191659927368,0.6064149737358093,0.809041440486908,0.809041440486908,0.0,139.12408447265625,130.0,70397.984375,0.0,1667.404052734375,1.0,278.1976928710937,283.03424072265625,300.775634765625,305.4642333984375,293.1499938964844,293.1499938964844,278.1499938964844,39651.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148041367530823,1.0,0.0,0.0,3.475404739379883,3.475427865982056,8.059425908868434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.677734375,0.0,1373.475830078125,1895.4371337890625,0.0,2607.502685546875,0.8664554357528687,1.0,0.0,3.0,1.0,0.0
17689680,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8009133338928223,0.3155959248542785,0.2871522903442383,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9023372530937196,0.4565110504627228,0.4350106120109558,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6929488778114319,0.4359484016895294,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8421525359153748,0.3703148961067199,0.3537958562374115,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6231423020362854,0.1459756642580032,0.6749801635742188,284.91082763671875,284.95001220703125,303.9308776855469,297.74591064453125,300.25555419921875,297.1245422363281,284.91015625,1.0,0.5121912360191345,0.998066782951355,0.998066782951355,0.9993930459022522,1.0,-2.6254472732543945,1.2033859491348269,1.4220614433288574,0.603524386882782,0.8237920999526978,0.8237920999526978,0.0,137.849365234375,133.0,69916.3203125,0.0,1644.8934326171875,1.0,278.1590576171875,283.08843994140625,300.752685546875,305.35546875,293.1499938964844,293.1499938964844,278.45001220703125,39024.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146350383758545,1.0,0.0,0.0,3.392108917236328,3.392131090164185,7.677730309296749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.154296875,0.0,1285.7630615234375,1895.4371337890625,0.0,2605.94091796875,0.8512734174728394,1.0,0.0,3.0,1.0,0.0
17689740,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7994707822799683,0.313986986875534,0.2855726480484009,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9007952213287354,0.4542450308799743,0.4327390789985657,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.693770170211792,0.4358360469341278,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8411115407943726,0.3688800036907196,0.3523232340812683,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.6210234761238098,0.1444044262170791,0.6676003932952881,284.97100830078125,284.95001220703125,303.9053649902344,297.73541259765625,300.240966796875,297.1221008300781,284.9699401855469,1.0,0.5101683139801025,0.9967780113220216,0.9967780113220216,1.0,1.0,-2.610035181045532,1.195724606513977,1.4143106937408447,0.599638044834137,0.8787617087364197,0.8787617087364197,0.0,137.2884063720703,136.0,69042.4921875,0.0,1620.74462890625,1.0,278.4403991699219,283.1698303222656,300.7159118652344,305.1850891113281,293.1499938964844,293.1499938964844,278.75,34420.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807563304901123,1.0,0.0,0.0,3.488422393798828,3.488444805145264,8.119914696180786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.234375,0.0,1349.4285888671875,1895.4371337890625,0.0,2540.771728515625,0.8675259351730347,1.0,0.0,3.0,1.0,0.0
17689800,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7994707822799683,0.313986986875534,0.2855726480484009,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9007952213287354,0.4542450308799743,0.4327390789985657,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.693770170211792,0.4358360469341278,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8411115407943726,0.3688800036907196,0.3523232340812683,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.6210234761238098,0.1444044262170791,0.6676003932952881,284.97100830078125,284.95001220703125,303.9053649902344,297.73541259765625,300.240966796875,297.1221008300781,284.9699401855469,1.0,0.5101683139801025,0.9967780113220216,0.9967780113220216,1.0,1.0,-2.610035181045532,1.195724606513977,1.4143106937408447,0.599638044834137,0.8787617087364197,0.8787617087364197,0.0,137.2884063720703,136.0,69042.4921875,0.0,1620.74462890625,1.0,278.4403991699219,283.1698303222656,300.7159118652344,305.1850891113281,293.1499938964844,293.1499938964844,278.75,34420.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807563304901123,1.0,0.0,0.0,3.488422393798828,3.488444805145264,8.119914696180786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.234375,0.0,1349.4285888671875,1895.4371337890625,0.0,2540.771728515625,0.8675259351730347,1.0,0.0,3.0,1.0,0.0
17689860,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7968626022338867,0.3124726116657257,0.2842488288879394,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8978739976882935,0.452118843793869,0.4307644963264465,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6942996978759766,0.4379673302173614,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8389109373092651,0.3675698339939117,0.3511141836643219,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.618111789226532,0.1429423540830612,0.6611408591270447,285.0132141113281,284.95001220703125,303.8780822753906,297.723388671875,300.2255249023437,297.118896484375,285.008056640625,1.0,0.5092936158180237,0.9952196478843688,0.9952196478843688,1.0,1.0,-2.5994160175323486,1.1904118061065674,1.4090042114257812,0.5970765352249146,0.9583997130393982,0.9583997130393982,0.0,137.85585021972656,124.0,68550.3203125,0.0,1608.4696044921875,1.0,278.7417297363281,283.22576904296875,300.7133178710937,305.13446044921875,293.1499938964844,293.1499938964844,278.45001220703125,31881.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803424060344696,1.0,0.0,0.0,3.658407211303711,3.658430576324463,8.930532544582093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.42578125,0.0,1511.6580810546875,1895.4371337890625,0.0,2502.771728515625,0.903717875480652,1.0,0.0,3.0,1.0,0.0
17689920,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7968626022338867,0.3124726116657257,0.2842488288879394,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8978739976882935,0.452118843793869,0.4307644963264465,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6942996978759766,0.4379673302173614,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8389109373092651,0.3675698339939117,0.3511141836643219,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.618111789226532,0.1429423540830612,0.6611408591270447,285.0132141113281,284.95001220703125,303.8780822753906,297.723388671875,300.2255249023437,297.118896484375,285.008056640625,1.0,0.5092936158180237,0.9952196478843688,0.9952196478843688,1.0,1.0,-2.5994160175323486,1.1904118061065674,1.4090042114257812,0.5970765352249146,0.9583997130393982,0.9583997130393982,0.0,137.85585021972656,124.0,68550.3203125,0.0,1608.4696044921875,1.0,278.7417297363281,283.22576904296875,300.7133178710937,305.13446044921875,293.1499938964844,293.1499938964844,278.45001220703125,31881.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803424060344696,1.0,0.0,0.0,3.658407211303711,3.658430576324463,8.930532544582093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.42578125,0.0,1511.6580810546875,1895.4371337890625,0.0,2502.771728515625,0.903717875480652,1.0,0.0,3.0,1.0,0.0
17689980,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7978229522705078,0.3097954392433166,0.2820075452327728,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8993016481399536,0.4488091766834259,0.4278439581394195,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6934995055198669,0.432991623878479,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.84040367603302,0.3652558028697967,0.3490910530090332,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6178339719772339,0.1410275995731353,0.6527277827262878,284.8875732421875,284.95001220703125,303.8489990234375,297.70977783203125,300.2017517089844,297.10418701171875,284.88970947265625,1.0,0.5038179159164429,0.9936613440513612,0.9936613440513612,1.0,1.0,-2.574716329574585,1.1781399250030518,1.3965765237808228,0.5911844968795776,0.8408832550048828,0.8408832550048828,0.0,134.9341278076172,127.0,68293.25,0.0,1561.5977783203125,1.0,278.4577331542969,283.1109619140625,300.7239685058594,305.2236328125,293.1499938964844,293.1499938964844,278.75,39485.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100923299789429,1.0,0.0,0.0,3.506966590881348,3.5069899559021,8.206473012251081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.173828125,0.0,1404.8404541015625,1895.4371337890625,0.0,2564.04345703125,0.8766632080078125,1.0,0.0,3.0,1.0,0.0
17690040,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7978229522705078,0.3097954392433166,0.2820075452327728,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8993016481399536,0.4488091766834259,0.4278439581394195,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6934995055198669,0.432991623878479,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.84040367603302,0.3652558028697967,0.3490910530090332,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6178339719772339,0.1410275995731353,0.6527277827262878,284.8875732421875,284.95001220703125,303.8489990234375,297.70977783203125,300.2017517089844,297.10418701171875,284.88970947265625,1.0,0.5038179159164429,0.9936613440513612,0.9936613440513612,1.0,1.0,-2.574716329574585,1.1781399250030518,1.3965765237808228,0.5911844968795776,0.8408832550048828,0.8408832550048828,0.0,134.9341278076172,127.0,68293.25,0.0,1561.5977783203125,1.0,278.4577331542969,283.1109619140625,300.7239685058594,305.2236328125,293.1499938964844,293.1499938964844,278.75,39485.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100923299789429,1.0,0.0,0.0,3.506966590881348,3.5069899559021,8.206473012251081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.173828125,0.0,1404.8404541015625,1895.4371337890625,0.0,2564.04345703125,0.8766632080078125,1.0,0.0,3.0,1.0,0.0
17690100,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7976437211036682,0.3088893294334411,0.2809544205665588,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8992077112197876,0.4475200772285461,0.4263957142829895,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.6940732002258301,0.4316571652889251,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8404451012611389,0.3643773198127746,0.3480695486068725,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.617122232913971,0.1401705741882324,0.6484265923500061,284.9979248046875,284.95001220703125,303.833740234375,297.70233154296875,300.1938781738281,297.1044311523437,285.0002746582031,1.0,0.5020601153373718,0.9928821921348572,0.9928821921348572,1.0,1.0,-2.5637006759643555,1.1727073192596436,1.390993356704712,0.5883674025535583,0.9111226797103882,0.9111226797103882,0.0,134.0051727294922,127.0,67413.1875,0.0,1542.593994140625,1.0,278.6985778808594,283.2364501953125,300.6701965332031,304.9862060546875,293.1499938964844,293.1499938964844,278.75,34676.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042773604393005,1.0,0.0,0.0,3.547383069992065,3.547405958175659,8.396716566494433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.5244140625,0.0,1412.3468017578125,1895.4371337890625,0.0,2510.596435546875,0.8833637833595276,1.0,0.0,3.0,1.0,0.0
17690160,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7973123788833618,0.3080829381942749,0.2802274227142334,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8988223671913147,0.4463450014591217,0.425276905298233,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9990000128746032,0.6946397423744202,0.4310618638992309,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8402382135391235,0.3635946214199066,0.3473182022571563,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6162503361701965,0.1393778324127197,0.6447587013244629,284.97003173828125,284.95001220703125,303.8180236816406,297.6944580078125,300.1864318847656,297.1055603027344,284.9676208496094,1.0,0.5007336139678955,0.992209792137146,0.992209792137146,1.0,1.0,-2.555455207824707,1.1686217784881592,1.3868335485458374,0.586320161819458,0.9047155976295472,0.9047155976295472,0.0,133.48590087890625,130.0,67297.53125,0.0,1529.2254638671875,1.0,278.7417297363281,283.21002197265625,300.674072265625,305.02947998046875,293.1499938964844,293.1499938964844,278.45001220703125,34314.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026305437088013,1.0,0.0,0.0,3.600529670715332,3.600552797317505,8.650198424220434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.6064453125,0.0,1466.3861083984375,1895.4371337890625,0.0,2495.5,0.8925614953041077,1.0,0.0,3.0,1.0,0.0
17690220,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7943559288978577,0.3056869506835937,0.2782510817050934,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8956766724586487,0.4432447850704193,0.4225398004055023,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.6940035223960876,0.4326794147491455,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8377856612205505,0.3613783121109009,0.3453954458236694,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6129279732704163,0.1375242918729782,0.6368736028671265,284.90838623046875,284.95001220703125,303.7850341796875,297.6773986816406,300.1636657714844,297.0943908691406,284.9087829589844,1.0,0.4990050792694092,0.9908649921417236,0.9908649921417236,1.0,1.0,-2.5399510860443115,1.1609320640563965,1.379019021987915,0.5824878215789795,0.8268113732337952,0.8268113732337952,0.0,133.67068481445312,133.0,67041.828125,0.0,1509.31298828125,1.0,278.45855712890625,283.1508178710937,300.6813659667969,305.0905456542969,293.1499938964844,293.1499938964844,278.75,39437.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068395256996155,1.0,0.0,0.0,3.416465759277344,3.41648817062378,7.788385687490518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.87890625,0.0,1312.613037109375,1895.4371337890625,0.0,2534.11962890625,0.8571326732635498,1.0,0.0,3.0,1.0,0.0
17690280,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7943559288978577,0.3056869506835937,0.2782510817050934,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8956766724586487,0.4432447850704193,0.4225398004055023,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.6940035223960876,0.4326794147491455,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8377856612205505,0.3613783121109009,0.3453954458236694,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6129279732704163,0.1375242918729782,0.6368736028671265,284.90838623046875,284.95001220703125,303.7850341796875,297.6773986816406,300.1636657714844,297.0943908691406,284.9087829589844,1.0,0.4990050792694092,0.9908649921417236,0.9908649921417236,1.0,1.0,-2.5399510860443115,1.1609320640563965,1.379019021987915,0.5824878215789795,0.8268113732337952,0.8268113732337952,0.0,133.67068481445312,133.0,67041.828125,0.0,1509.31298828125,1.0,278.45855712890625,283.1508178710937,300.6813659667969,305.0905456542969,293.1499938964844,293.1499938964844,278.75,39437.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068395256996155,1.0,0.0,0.0,3.416465759277344,3.41648817062378,7.788385687490518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.87890625,0.0,1312.613037109375,1895.4371337890625,0.0,2534.11962890625,0.8571326732635498,1.0,0.0,3.0,1.0,0.0
17690340,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7908862233161926,0.3040158748626709,0.2766773104667663,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8918012976646423,0.4408530294895172,0.4202031791210174,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.6934774518013,0.4357542395591736,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8347002863883972,0.359726995229721,0.3437725305557251,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6089099645614624,0.1358842849731445,0.6295040249824524,284.9776916503906,284.95001220703125,303.75,297.6584777832031,300.1432800292969,297.0886535644531,284.97528076171875,1.0,0.4982423186302185,0.9895201921463012,0.9895201921463012,1.0,1.0,-2.528138875961304,1.1550788879394531,1.373059868812561,0.5794785618782043,0.8900998830795288,0.8900998830795288,0.0,134.5962677001953,136.0,66263.9296875,0.0,1497.65966796875,1.0,278.74102783203125,283.2353820800781,300.6379699707031,304.9226989746094,293.1499938964844,293.1499938964844,279.04998779296875,34053.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994946837425232,1.0,0.0,0.0,3.524513006210327,3.524535655975342,8.288798198918812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.0947265625,0.0,1383.926025390625,1895.4371337890625,0.0,2466.805908203125,0.8752928972244263,1.0,0.0,3.0,1.0,0.0
17690400,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7908862233161926,0.3040158748626709,0.2766773104667663,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8918012976646423,0.4408530294895172,0.4202031791210174,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.6934774518013,0.4357542395591736,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8347002863883972,0.359726995229721,0.3437725305557251,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6089099645614624,0.1358842849731445,0.6295040249824524,284.9776916503906,284.95001220703125,303.75,297.6584777832031,300.1432800292969,297.0886535644531,284.97528076171875,1.0,0.4982423186302185,0.9895201921463012,0.9895201921463012,1.0,1.0,-2.528138875961304,1.1550788879394531,1.373059868812561,0.5794785618782043,0.8900998830795288,0.8900998830795288,0.0,134.5962677001953,136.0,66263.9296875,0.0,1497.65966796875,1.0,278.74102783203125,283.2353820800781,300.6379699707031,304.9226989746094,293.1499938964844,293.1499938964844,279.04998779296875,34053.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994946837425232,1.0,0.0,0.0,3.524513006210327,3.524535655975342,8.288798198918812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.0947265625,0.0,1383.926025390625,1895.4371337890625,0.0,2466.805908203125,0.8752928972244263,1.0,0.0,3.0,1.0,0.0
17690460,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7869396209716797,0.3023767471313476,0.275284856557846,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8873679041862488,0.4385552406311035,0.4181096255779266,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6923670172691345,0.4399320781230926,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8311640620231628,0.3581686019897461,0.3423704802989959,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6044654250144958,0.1343086957931518,0.6227393746376038,285.0258483886719,284.95001220703125,303.71356201171875,297.6398010253906,300.1213073730469,297.08062744140625,285.020263671875,1.0,0.4982123374938965,0.9881867170333862,0.9881867170333862,1.0,1.0,-2.5191564559936523,1.150626301765442,1.368530035018921,0.5771320462226868,0.9790620803833008,0.9790620803833008,0.0,136.09657287597656,124.0,65746.1640625,0.0,1492.272705078125,1.0,279.0420837402344,283.2968444824219,300.62945556640625,304.8668212890625,293.1499938964844,293.1499938964844,278.75,31605.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952970266342163,1.0,0.0,0.0,3.6984975337982178,3.698521137237549,9.127334124059416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.818359375,0.0,1554.4774169921875,1895.4371337890625,0.0,2428.50732421875,0.9126389622688292,1.0,0.0,3.0,1.0,0.0
