time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690520,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7869396209716797,0.3023767471313476,0.275284856557846,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8873679041862488,0.4385552406311035,0.4181096255779266,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6923670172691345,0.4399320781230926,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8311640620231628,0.3581686019897461,0.3423704802989959,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6044654250144958,0.1343086957931518,0.6227393746376038,285.0258483886719,284.95001220703125,303.71356201171875,297.6398010253906,300.1213073730469,297.08062744140625,285.020263671875,1.0,0.4982123374938965,0.9881867170333862,0.9881867170333862,1.0,1.0,-2.5191564559936523,1.150626301765442,1.368530035018921,0.5771320462226868,0.9790620803833008,0.9790620803833008,0.0,136.09657287597656,124.0,65746.1640625,0.0,1492.272705078125,1.0,279.0420837402344,283.2968444824219,300.62945556640625,304.8668212890625,293.1499938964844,293.1499938964844,278.75,31605.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952970266342163,1.0,0.0,0.0,3.6984975337982178,3.698521137237549,9.127334124059416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.818359375,0.0,1554.4774169921875,1895.4371337890625,0.0,2428.50732421875,0.9126389622688292,1.0,0.0,3.0,1.0,0.0
17690580,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7867470383644104,0.2994976937770843,0.2729238867759704,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8875277638435364,0.4350312650203705,0.4150382280349731,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.6897329092025757,0.4364707469940185,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8314996957778931,0.3555556237697601,0.3401179611682892,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.603054940700531,0.1322612315416336,0.6138980984687805,284.87744140625,284.95001220703125,303.6765441894531,297.6234130859375,300.0909729003906,297.060302734375,284.880615234375,1.0,0.4932588040828705,0.986853301525116,0.986853301525116,1.0,1.0,-2.4951632022857666,1.138762354850769,1.356400728225708,0.5712062120437622,0.8471549153327942,0.8471549153327942,0.0,133.8479766845703,112.0,65578.8359375,0.0,1451.3817138671875,1.0,278.75738525390625,283.1623229980469,300.6400146484375,304.96148681640625,293.1499938964844,293.1499938964844,279.04998779296875,39684.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802640438079834,1.0,0.0,0.0,3.556072950363159,3.5560967922210693,8.437905307800975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.8251953125,0.0,1458.0147705078125,1895.4371337890625,0.0,2495.5908203125,0.8874103426933289,1.0,0.0,3.0,1.0,0.0
17690640,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7867470383644104,0.2994976937770843,0.2729238867759704,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8875277638435364,0.4350312650203705,0.4150382280349731,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.6897329092025757,0.4364707469940185,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8314996957778931,0.3555556237697601,0.3401179611682892,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.603054940700531,0.1322612315416336,0.6138980984687805,284.87744140625,284.95001220703125,303.6765441894531,297.6234130859375,300.0909729003906,297.060302734375,284.880615234375,1.0,0.4932588040828705,0.986853301525116,0.986853301525116,1.0,1.0,-2.4951632022857666,1.138762354850769,1.356400728225708,0.5712062120437622,0.8471549153327942,0.8471549153327942,0.0,133.8479766845703,112.0,65578.8359375,0.0,1451.3817138671875,1.0,278.75738525390625,283.1623229980469,300.6400146484375,304.96148681640625,293.1499938964844,293.1499938964844,279.04998779296875,39684.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802640438079834,1.0,0.0,0.0,3.556072950363159,3.5560967922210693,8.437905307800975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.8251953125,0.0,1458.0147705078125,1895.4371337890625,0.0,2495.5908203125,0.8874103426933289,1.0,0.0,3.0,1.0,0.0
17690700,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.788273274898529,0.298467755317688,0.2717034518718719,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8894210457801819,0.4336153268814087,0.4134157598018646,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.6896680593490601,0.4320690333843231,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8331841230392456,0.3545113503932953,0.3388837873935699,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6035152673721313,0.1313139796257019,0.6089758276939392,284.9931030273437,284.95001220703125,303.6578369140625,297.6160583496094,300.0800170898437,297.0586242675781,284.9953308105469,1.0,0.4895174205303192,0.9861865639686584,0.9861865639686584,1.0,1.0,-2.4790637493133545,1.130839228630066,1.348224401473999,0.5671233534812927,0.9188083410263062,0.9188083410263062,0.0,131.46151733398438,112.0,64591.84765625,0.0,1420.623291015625,1.0,278.9996032714844,283.293212890625,300.5821838378906,304.7186584472656,293.1499938964844,293.1499938964844,279.04998779296875,34851.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964333295822144,1.0,0.0,0.0,3.591977596282959,3.592000722885132,8.609155202066177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.201171875,0.0,1461.1148681640625,1895.4371337890625,0.0,2438.86181640625,0.8933954834938049,1.0,0.0,3.0,1.0,0.0
17690760,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7912729382514954,0.2975669503211975,0.2707915008068084,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8928521871566772,0.432321161031723,0.4120901226997375,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.6903626322746277,0.4258773326873779,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8361817598342896,0.3535787463188171,0.3378923237323761,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.6050568222999573,0.1304353475570678,0.6044686436653137,284.9622497558594,284.95001220703125,303.63897705078125,297.60919189453125,300.07159423828125,297.0618896484375,284.9589233398437,1.0,0.4851709604263305,0.9856417775154114,0.9856417775154114,1.0,1.0,-2.4623324871063232,1.1226121187210083,1.3397202491760254,0.5628829598426819,0.9085362553596495,0.9085362553596495,0.0,128.328857421875,115.0,64274.90234375,0.0,1386.292236328125,1.0,279.0420227050781,283.2659606933594,300.5848083496094,304.7497253417969,293.1499938964844,293.1499938964844,278.75,34625.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942670583724976,1.0,0.0,0.0,3.638337135314941,3.638360738754273,8.832815865389421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.693359375,0.0,1509.9814453125,1895.4371337890625,0.0,2419.130126953125,0.9012032747268676,1.0,0.0,3.0,1.0,0.0
17690820,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7922939658164978,0.2950620651245117,0.268590360879898,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8942338228225708,0.4290266335010528,0.4090452790260315,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6911110877990723,0.4208314716815948,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8375331163406372,0.3511247634887695,0.3356148302555084,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6043921709060669,0.1284794211387634,0.5955032110214233,284.8993225097656,284.95001220703125,303.6008605957031,297.5970153808594,300.0516052246094,297.0616149902344,284.90057373046875,1.0,0.480227380990982,0.984552264213562,0.984552264213562,1.0,1.0,-2.436450481414795,1.10992693901062,1.3265235424041748,0.556110680103302,0.8217786550521851,0.8217786550521851,0.0,125.41297149658205,118.0,63713.05078125,0.0,1342.02294921875,1.0,278.75836181640625,283.21514892578125,300.5942687988281,304.78741455078125,293.1499938964844,293.1499938964844,279.04998779296875,40284.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972460985183716,1.0,0.0,0.0,3.4177801609039307,3.417802572250366,7.794379257575201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.3759765625,0.0,1319.85205078125,1895.4371337890625,0.0,2446.27392578125,0.8582832217216492,1.0,0.0,3.0,1.0,0.0
17690880,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7922939658164978,0.2950620651245117,0.268590360879898,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8942338228225708,0.4290266335010528,0.4090452790260315,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6911110877990723,0.4208314716815948,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8375331163406372,0.3511247634887695,0.3356148302555084,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6043921709060669,0.1284794211387634,0.5955032110214233,284.8993225097656,284.95001220703125,303.6008605957031,297.5970153808594,300.0516052246094,297.0616149902344,284.90057373046875,1.0,0.480227380990982,0.984552264213562,0.984552264213562,1.0,1.0,-2.436450481414795,1.10992693901062,1.3265235424041748,0.556110680103302,0.8217786550521851,0.8217786550521851,0.0,125.41297149658205,118.0,63713.05078125,0.0,1342.02294921875,1.0,278.75836181640625,283.21514892578125,300.5942687988281,304.78741455078125,293.1499938964844,293.1499938964844,279.04998779296875,40284.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972460985183716,1.0,0.0,0.0,3.4177801609039307,3.417802572250366,7.794379257575201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.3759765625,0.0,1319.85205078125,1895.4371337890625,0.0,2446.27392578125,0.8582832217216492,1.0,0.0,3.0,1.0,0.0
17690940,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7914673686027527,0.2933629751205444,0.2669049799442291,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8933159112930298,0.4265059232711792,0.4064992666244507,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.6920652985572815,0.4194645583629608,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.836923360824585,0.3493046164512634,0.3337481915950775,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6021249294281006,0.126787856221199,0.5875027775764465,284.97515869140625,284.95001220703125,303.562255859375,297.5867614746094,300.03546142578125,297.0674743652344,284.97247314453125,1.0,0.4772195816040039,0.9834628105163574,0.9834628105163574,1.0,1.0,-2.4178645610809326,1.1008329391479492,1.3170315027236938,0.5511280298233032,0.8858439922332764,0.8858439922332764,0.0,124.25981903076172,121.0,62788.96484375,0.0,1314.61279296875,1.0,279.041015625,283.3063049316406,300.5569763183594,304.6146240234375,293.1499938964844,293.1499938964844,279.3500061035156,34281.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878458499908447,1.0,0.0,0.0,3.519030809402466,3.5190532207489014,8.263031645583396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.5615234375,0.0,1379.887939453125,1895.4371337890625,0.0,2360.861328125,0.874233067035675,1.0,0.0,3.0,1.0,0.0
17691000,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7914673686027527,0.2933629751205444,0.2669049799442291,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8933159112930298,0.4265059232711792,0.4064992666244507,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.6920652985572815,0.4194645583629608,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.836923360824585,0.3493046164512634,0.3337481915950775,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6021249294281006,0.126787856221199,0.5875027775764465,284.97515869140625,284.95001220703125,303.562255859375,297.5867614746094,300.03546142578125,297.0674743652344,284.97247314453125,1.0,0.4772195816040039,0.9834628105163574,0.9834628105163574,1.0,1.0,-2.4178645610809326,1.1008329391479492,1.3170315027236938,0.5511280298233032,0.8858439922332764,0.8858439922332764,0.0,124.25981903076172,121.0,62788.96484375,0.0,1314.61279296875,1.0,279.041015625,283.3063049316406,300.5569763183594,304.6146240234375,293.1499938964844,293.1499938964844,279.3500061035156,34281.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878458499908447,1.0,0.0,0.0,3.519030809402466,3.5190532207489014,8.263031645583396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.5615234375,0.0,1379.887939453125,1895.4371337890625,0.0,2360.861328125,0.874233067035675,1.0,0.0,3.0,1.0,0.0
17691060,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7892424464225769,0.2917092144489288,0.265449047088623,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8907754421234131,0.4240937530994415,0.4042442739009857,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6922041773796082,0.4206133186817169,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8349451422691345,0.3475825786590576,0.3321395218372345,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5987880825996399,0.1251828968524933,0.5803395509719849,285.0284729003906,284.95001220703125,303.5232238769531,297.5782775878906,300.0174255371094,297.0693054199219,285.02252197265625,1.0,0.475648820400238,0.982704222202301,0.982704222202301,1.0,1.0,-2.404245138168335,1.0941953659057615,1.3100497722625732,0.547379732131958,0.9779817461967468,0.9779817461967468,0.0,124.29818725585938,124.0,62182.3203125,0.0,1298.3736572265625,1.0,279.342041015625,283.3727722167969,300.5610656738281,304.5649719238281,293.1499938964844,293.1499938964844,279.04998779296875,31568.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821415662765503,1.0,0.0,0.0,3.692718029022217,3.692741870880127,9.09883112854004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.435546875,0.0,1547.6719970703125,1895.4371337890625,0.0,2309.389404296875,0.9113204479217528,1.0,0.0,3.0,1.0,0.0
17691120,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7892424464225769,0.2917092144489288,0.265449047088623,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8907754421234131,0.4240937530994415,0.4042442739009857,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6922041773796082,0.4206133186817169,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8349451422691345,0.3475825786590576,0.3321395218372345,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.5987880825996399,0.1251828968524933,0.5803395509719849,285.0284729003906,284.95001220703125,303.5232238769531,297.5782775878906,300.0174255371094,297.0693054199219,285.02252197265625,1.0,0.475648820400238,0.982704222202301,0.982704222202301,1.0,1.0,-2.404245138168335,1.0941953659057615,1.3100497722625732,0.547379732131958,0.9779817461967468,0.9779817461967468,0.0,124.29818725585938,124.0,62182.3203125,0.0,1298.3736572265625,1.0,279.342041015625,283.3727722167969,300.5610656738281,304.5649719238281,293.1499938964844,293.1499938964844,279.04998779296875,31568.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821415662765503,1.0,0.0,0.0,3.692718029022217,3.692741870880127,9.09883112854004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.435546875,0.0,1547.6719970703125,1895.4371337890625,0.0,2309.389404296875,0.9113204479217528,1.0,0.0,3.0,1.0,0.0
17691180,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7843009829521179,0.2888377010822296,0.2632185816764831,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8854886889457703,0.4205061495304107,0.4012306034564972,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.6894569396972656,0.4247957170009613,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8306227326393127,0.344861775636673,0.3298987448215484,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.593357264995575,0.1231471970677375,0.5721222758293152,284.8816833496094,284.95001220703125,303.4837646484375,297.5715026855469,299.9872131347656,297.0491943359375,284.885986328125,1.0,0.4749268293380737,0.9819456338882446,0.9819456338882446,1.0,1.0,-2.3904082775115967,1.087446689605713,1.3029617071151731,0.5436019897460938,0.8494712114334106,0.8494712114334106,0.0,125.59339141845705,127.0,62273.83984375,0.0,1287.1435546875,1.0,279.057373046875,283.2396240234375,300.5883483886719,304.6848449707031,293.1499938964844,293.1499938964844,279.3500061035156,39533.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896860837936401,1.0,0.0,0.0,3.55584979057312,3.555873394012451,8.436845178039221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.0556640625,0.0,1456.677734375,1895.4371337890625,0.0,2377.526123046875,0.8873085379600525,1.0,0.0,3.0,1.0,0.0
17691240,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7843009829521179,0.2888377010822296,0.2632185816764831,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8854886889457703,0.4205061495304107,0.4012306034564972,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.6894569396972656,0.4247957170009613,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8306227326393127,0.344861775636673,0.3298987448215484,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.593357264995575,0.1231471970677375,0.5721222758293152,284.8816833496094,284.95001220703125,303.4837646484375,297.5715026855469,299.9872131347656,297.0491943359375,284.885986328125,1.0,0.4749268293380737,0.9819456338882446,0.9819456338882446,1.0,1.0,-2.3904082775115967,1.087446689605713,1.3029617071151731,0.5436019897460938,0.8494712114334106,0.8494712114334106,0.0,125.59339141845705,127.0,62273.83984375,0.0,1287.1435546875,1.0,279.057373046875,283.2396240234375,300.5883483886719,304.6848449707031,293.1499938964844,293.1499938964844,279.3500061035156,39533.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896860837936401,1.0,0.0,0.0,3.55584979057312,3.555873394012451,8.436845178039221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.0556640625,0.0,1456.677734375,1895.4371337890625,0.0,2377.526123046875,0.8873085379600525,1.0,0.0,3.0,1.0,0.0
17691300,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7815016508102417,0.2877717614173889,0.2620885968208313,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8824640512466431,0.4190461337566376,0.3996860086917877,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.6881586313247681,0.4274208843708038,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.828120231628418,0.343759536743164,0.3287291526794433,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.5902095437049866,0.1221837550401687,0.5677278637886047,285.0067749023437,284.95001220703125,303.4638671875,297.5686950683594,299.9740600585937,297.0426330566406,285.0111389160156,1.0,0.4747635126113891,0.981566309928894,0.981566309928894,1.0,1.0,-2.383662223815918,1.0841675996780396,1.2994945049285889,0.5417137145996094,0.9300922155380248,0.9300922155380248,0.0,126.47506713867188,127.0,61525.72265625,0.0,1282.7210693359375,1.0,279.2999267578125,283.3768615722656,300.53472900390625,304.4618530273437,293.1499938964844,293.1499938964844,279.3500061035156,34422.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834516763687134,1.0,0.0,0.0,3.6017916202545166,3.601814746856689,8.656263048578694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.83203125,0.0,1468.54248046875,1895.4371337890625,0.0,2321.185791015625,0.8953976631164551,1.0,0.0,3.0,1.0,0.0
17691360,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7791563868522644,0.2868352830410003,0.261278748512268,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8798305988311768,0.4177257418632507,0.3984677791595459,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6868500113487244,0.4298730194568634,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8259453773498535,0.3427765667438507,0.3278278112411499,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.5873182415962219,0.1212773472070694,0.5637961626052856,284.9865417480469,284.95001220703125,303.44390869140625,297.5662841796875,299.9619445800781,297.0379333496094,284.9834289550781,1.0,0.4747620224952698,0.9810966849327089,0.9810966849327089,1.0,1.0,-2.378364086151123,1.0815938711166382,1.2967703342437744,0.5401920080184937,0.9337324500083924,0.9337324500083924,0.0,127.33547973632812,130.0,61534.08203125,0.0,1279.940185546875,1.0,279.3421630859375,283.3519897460937,300.5445861816406,304.51727294921875,293.1499938964844,293.1499938964844,279.04998779296875,33635.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816689610481262,1.0,0.0,0.0,3.669744491577149,3.6697683334350586,8.985970225694473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.8564453125,0.0,1537.4610595703125,1895.4371337890625,0.0,2305.1376953125,0.9077228307724,1.0,0.0,3.0,1.0,0.0
17691420,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7731497883796692,0.2840541899204254,0.2590799033641815,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8733248114585876,0.4142227172851562,0.3954744338989258,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6821569800376892,0.436090886592865,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8204830288887024,0.3400810956954956,0.325563907623291,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5804854035377502,0.1191709488630294,0.5552016496658325,284.8973083496094,284.95001220703125,303.4037475585937,297.5624694824219,299.9324035644531,297.01922607421875,284.9010009765625,1.0,0.4749889373779297,0.9801574945449828,0.9801574945449828,1.0,1.0,-2.366553783416748,1.0758401155471802,1.290713667869568,0.5368880033493042,0.8366199731826782,0.8366199731826782,0.0,129.601318359375,118.0,61515.2890625,0.0,1275.1671142578125,1.0,279.0578308105469,283.2729797363281,300.57037353515625,304.6129150390625,293.1499938964844,293.1499938964844,279.3500061035156,39984.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870802283287048,1.0,0.0,0.0,3.486638307571411,3.486661672592163,8.111611009553599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.96875,0.0,1387.382080078125,1895.4371337890625,0.0,2353.93603515625,0.8729987740516663,1.0,0.0,3.0,1.0,0.0
17691480,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7731497883796692,0.2840541899204254,0.2590799033641815,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8733248114585876,0.4142227172851562,0.3954744338989258,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6821569800376892,0.436090886592865,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8204830288887024,0.3400810956954956,0.325563907623291,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5804854035377502,0.1191709488630294,0.5552016496658325,284.8973083496094,284.95001220703125,303.4037475585937,297.5624694824219,299.9324035644531,297.01922607421875,284.9010009765625,1.0,0.4749889373779297,0.9801574945449828,0.9801574945449828,1.0,1.0,-2.366553783416748,1.0758401155471802,1.290713667869568,0.5368880033493042,0.8366199731826782,0.8366199731826782,0.0,129.601318359375,118.0,61515.2890625,0.0,1275.1671142578125,1.0,279.0578308105469,283.2729797363281,300.57037353515625,304.6129150390625,293.1499938964844,293.1499938964844,279.3500061035156,39984.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870802283287048,1.0,0.0,0.0,3.486638307571411,3.486661672592163,8.111611009553599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.96875,0.0,1387.382080078125,1895.4371337890625,0.0,2353.93603515625,0.8729987740516663,1.0,0.0,3.0,1.0,0.0
17691540,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7728440165519714,0.2822465598583221,0.257231056690216,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8731576204299927,0.4117211103439331,0.3928894102573395,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6790085434913635,0.4334863126277923,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8204434514045715,0.3381766974925995,0.3235695660114288,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.5784181952476501,0.1174553111195564,0.5469713807106018,284.9886779785156,284.95001220703125,303.3672790527344,297.5602111816406,299.9105834960937,297.0131225585937,284.9838562011719,1.0,0.4708008468151092,0.9793108105659484,0.9793108105659484,1.0,1.0,-2.345827579498291,1.0656936168670654,1.2801339626312256,0.5314646363258362,0.9123463034629822,0.9123463034629822,0.0,127.86031341552734,118.0,60662.21484375,0.0,1243.987060546875,1.0,279.3379821777344,283.3725891113281,300.5303649902344,304.4439392089844,293.1499938964844,293.1499938964844,279.3500061035156,33664.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785422801971436,1.0,0.0,0.0,3.596390962600708,3.596414089202881,8.630323691249941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.93359375,0.0,1457.1219482421875,1895.4371337890625,0.0,2277.061767578125,0.8912179470062256,1.0,0.0,3.0,1.0,0.0
17691600,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7731041312217712,0.2820326089859009,0.2570467293262481,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8734639883041382,0.4114324450492859,0.3926248550415039,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.6787517070770264,0.4327442646026611,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8207217454910278,0.3379568755626678,0.3233657777309418,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.5784425139427185,0.1172684729099273,0.5460923910140991,284.98101806640625,284.95001220703125,303.36328125,297.5599975585937,299.9082946777344,297.01275634765625,284.9769897460937,1.0,0.4701583385467529,0.9792183041572572,0.9792183041572572,1.0,1.0,-2.343097448348999,1.064358115196228,1.278739333152771,0.5307505130767822,0.909307062625885,0.909307062625885,0.0,127.46265411376952,106.0,60608.12890625,0.0,1239.2432861328125,1.0,279.3411865234375,283.36767578125,300.53424072265625,304.4515686035156,293.1499938964844,293.1499938964844,279.04998779296875,33940.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784333825111389,1.0,0.0,0.0,3.5998423099517822,3.599865436553955,8.64689639001881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.783203125,0.0,1462.878662109375,1895.4371337890625,0.0,2276.0859375,0.8921603560447693,1.0,0.0,3.0,1.0,0.0
17691660,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7765721678733826,0.2792634963989258,0.2545731961727142,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8777338862419128,0.4078885018825531,0.3893102705478668,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.6763354539871216,0.4229530990123749,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8245206475257874,0.3352009057998657,0.3207641243934631,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5795047283172607,0.1151714622974395,0.5361941456794739,284.8974304199219,284.95001220703125,303.32257080078125,297.5587463378906,299.8837280273437,297.0074768066406,284.8993835449219,1.0,0.4621028006076813,0.9784532785415648,0.9784532785415648,1.0,1.0,-2.309375286102295,1.0478730201721191,1.2615022659301758,0.5219818949699402,0.8136981725692749,0.8136981725692749,0.0,122.34662628173828,109.0,59988.61328125,0.0,1180.6444091796875,1.0,279.05859375,283.30401611328125,300.5585021972656,304.5126037597656,293.1499938964844,293.1499938964844,279.3500061035156,40587.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823030352592468,1.0,0.0,0.0,3.377838611602783,3.3778610229492188,7.613268167006026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.578125,0.0,1282.6968994140625,1895.4371337890625,0.0,2310.842529296875,0.8497750759124756,1.0,0.0,3.0,1.0,0.0
17691720,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7765721678733826,0.2792634963989258,0.2545731961727142,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8777338862419128,0.4078885018825531,0.3893102705478668,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.6763354539871216,0.4229530990123749,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8245206475257874,0.3352009057998657,0.3207641243934631,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5795047283172607,0.1151714622974395,0.5361941456794739,284.8974304199219,284.95001220703125,303.32257080078125,297.5587463378906,299.8837280273437,297.0074768066406,284.8993835449219,1.0,0.4621028006076813,0.9784532785415648,0.9784532785415648,1.0,1.0,-2.309375286102295,1.0478730201721191,1.2615022659301758,0.5219818949699402,0.8136981725692749,0.8136981725692749,0.0,122.34662628173828,109.0,59988.61328125,0.0,1180.6444091796875,1.0,279.05859375,283.30401611328125,300.5585021972656,304.5126037597656,293.1499938964844,293.1499938964844,279.3500061035156,40587.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823030352592468,1.0,0.0,0.0,3.377838611602783,3.3778610229492188,7.613268167006026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.578125,0.0,1282.6968994140625,1895.4371337890625,0.0,2310.842529296875,0.8497750759124756,1.0,0.0,3.0,1.0,0.0
17691780,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7777965664863586,0.2773281335830688,0.2525859773159027,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8792336583137512,0.4050855040550232,0.3864214122295379,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.6764241456985474,0.41771000623703,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8259127140045166,0.3330502510070801,0.3185115754604339,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.5784642696380615,0.113321416079998,0.527169942855835,284.9710998535156,284.95001220703125,303.2816162109375,297.5585632324219,299.86383056640625,297.0093078613281,284.9678039550781,1.0,0.4571233987808227,0.977688193321228,0.977688193321228,1.0,1.0,-2.2836601734161377,1.0353684425354004,1.2482917308807373,0.5150158405303955,0.8740795850753784,0.8740795850753784,0.0,119.4140167236328,112.0,58935.4609375,0.0,1140.7392578125,1.0,279.34063720703125,283.3933410644531,300.5235900878906,304.3349304199219,293.1499938964844,293.1499938964844,279.6499938964844,34409.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716577053070068,1.0,0.0,0.0,3.47644305229187,3.4764649868011475,8.064241114880133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.609375,0.0,1337.1815185546875,1895.4371337890625,0.0,2215.5732421875,0.8647493720054626,1.0,0.0,3.0,1.0,0.0
17691840,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7777965664863586,0.2773281335830688,0.2525859773159027,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8792336583137512,0.4050855040550232,0.3864214122295379,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.6764241456985474,0.41771000623703,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8259127140045166,0.3330502510070801,0.3185115754604339,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.5784642696380615,0.113321416079998,0.527169942855835,284.9710998535156,284.95001220703125,303.2816162109375,297.5585632324219,299.86383056640625,297.0093078613281,284.9678039550781,1.0,0.4571233987808227,0.977688193321228,0.977688193321228,1.0,1.0,-2.2836601734161377,1.0353684425354004,1.2482917308807373,0.5150158405303955,0.8740795850753784,0.8740795850753784,0.0,119.4140167236328,112.0,58935.4609375,0.0,1140.7392578125,1.0,279.34063720703125,283.3933410644531,300.5235900878906,304.3349304199219,293.1499938964844,293.1499938964844,279.6499938964844,34409.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716577053070068,1.0,0.0,0.0,3.47644305229187,3.4764649868011475,8.064241114880133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.609375,0.0,1337.1815185546875,1895.4371337890625,0.0,2215.5732421875,0.8647493720054626,1.0,0.0,3.0,1.0,0.0
17691900,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7775378227233887,0.2764209806919098,0.2517087161540985,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8789547681808472,0.4037505090236664,0.3850968480110168,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.6764147877693176,0.4166668057441711,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8257326483726501,0.3320327699184418,0.317493200302124,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.5772162675857544,0.1124361157417297,0.523025631904602,285.0639038085937,284.95001220703125,303.2610778808594,297.558837890625,299.8543701171875,297.0107727050781,285.0671081542969,1.0,0.4554063677787781,0.9773056507110596,0.9773056507110596,1.0,1.0,-2.273558616638184,1.0304557085037231,1.243102788925171,0.5122715830802917,0.9559286832809448,0.9559286832809448,0.0,118.68631744384766,112.0,58162.05859375,0.0,1126.91748046875,1.0,279.5953063964844,283.50799560546875,300.50750732421875,304.1927185058594,293.1499938964844,293.1499938964844,279.6499938964844,31791.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656368017196655,1.0,0.0,0.0,3.549104928970337,3.5491271018981934,8.40486904962745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.6240234375,0.0,1393.1700439453125,1895.4371337890625,0.0,2162.192626953125,0.8812123537063599,1.0,0.0,3.0,1.0,0.0
17691960,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7769513726234436,0.2755211293697357,0.2509389221668243,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8782681226730347,0.4024311900138855,0.3838885426521301,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6762037873268127,0.4163160324096679,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8252047896385193,0.331030011177063,0.3165739178657532,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.5756785869598389,0.1115679591894149,0.5191289186477661,285.0243225097656,284.95001220703125,303.2405090332031,297.559326171875,299.8450622558594,297.0122375488281,285.0178527832031,1.0,0.4541134834289551,0.9771593809127808,0.9771593809127808,1.0,1.0,-2.264974355697632,1.0262932777404783,1.238681077957153,0.5099267363548279,0.9628419280052184,0.9628419280052184,0.0,118.28742980957033,115.0,58216.91796875,0.0,1116.10107421875,1.0,279.6415100097656,283.4600830078125,300.535888671875,304.28546142578125,293.1499938964844,293.1499938964844,279.3500061035156,31538.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645693421363831,1.0,0.0,0.0,3.649630308151245,3.649653673171997,8.887733997653413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.150390625,0.0,1499.3807373046875,1895.4371337890625,0.0,2152.768798828125,0.9016133546829224,1.0,0.0,3.0,1.0,0.0
17692020,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7730693817138672,0.2725797593593597,0.2486031502485275,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8741592168807983,0.3986819684505462,0.3806742429733276,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.6728948354721069,0.4185850322246551,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8217719793319702,0.3280746042728424,0.3140675127506256,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.5704537630081177,0.1094636544585228,0.5103421807289124,284.88214111328125,284.95001220703125,303.19921875,297.5609741210937,299.82080078125,297.0050048828125,284.8876342773437,1.0,0.4523719847202301,0.9768667817115784,0.9768667817115784,1.0,1.0,-2.247469186782837,1.0177934169769287,1.2296758890151978,0.5052075982093811,0.8356219530105591,0.8356219530105591,0.0,118.7002944946289,118.0,58193.7109375,0.0,1098.94970703125,1.0,279.3576965332031,283.3382568359375,300.5755310058594,304.4082336425781,293.1499938964844,293.1499938964844,279.6499938964844,40014.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771881639957428,1.0,0.0,0.0,3.4904556274414062,3.490478992462158,8.129382536026242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.7548828125,0.0,1391.5303955078125,1895.4371337890625,0.0,2217.56591796875,0.8734481930732727,1.0,0.0,3.0,1.0,0.0
17692080,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7730693817138672,0.2725797593593597,0.2486031502485275,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8741592168807983,0.3986819684505462,0.3806742429733276,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.6728948354721069,0.4185850322246551,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8217719793319702,0.3280746042728424,0.3140675127506256,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.5704537630081177,0.1094636544585228,0.5103421807289124,284.88214111328125,284.95001220703125,303.19921875,297.5609741210937,299.82080078125,297.0050048828125,284.8876342773437,1.0,0.4523719847202301,0.9768667817115784,0.9768667817115784,1.0,1.0,-2.247469186782837,1.0177934169769287,1.2296758890151978,0.5052075982093811,0.8356219530105591,0.8356219530105591,0.0,118.7002944946289,118.0,58193.7109375,0.0,1098.94970703125,1.0,279.3576965332031,283.3382568359375,300.5755310058594,304.4082336425781,293.1499938964844,293.1499938964844,279.6499938964844,40014.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771881639957428,1.0,0.0,0.0,3.4904556274414062,3.490478992462158,8.129382536026242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.7548828125,0.0,1391.5303955078125,1895.4371337890625,0.0,2217.56591796875,0.8734481930732727,1.0,0.0,3.0,1.0,0.0
17692140,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7686071991920471,0.2704626619815826,0.2465489357709884,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8692566156387329,0.3957049250602722,0.3777145743370056,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6693333983421326,0.422328770160675,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8175647854804993,0.3257293403148651,0.3117372095584869,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.5643957853317261,0.1075331643223762,0.5016567707061768,284.9860534667969,284.95001220703125,303.1578674316406,297.5633544921875,299.79962158203125,297.0029296875,284.9825134277344,1.0,0.4514983594417572,0.9765742421150208,0.9765742421150208,1.0,1.0,-2.2327077388763428,1.0106444358825684,1.2220633029937744,0.5011542439460754,0.9195223450660706,0.9195223450660706,0.0,119.80828857421876,106.0,57487.0078125,0.0,1087.54296875,1.0,279.6416320800781,283.4458923339844,300.5376281738281,304.2508239746094,293.1499938964844,293.1499938964844,279.3500061035156,33547.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628570199012756,1.0,0.0,0.0,3.613770008087158,3.61379337310791,8.713935244486493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.75,0.0,1475.0660400390625,1895.4371337890625,0.0,2137.6787109375,0.8949758410453796,1.0,0.0,3.0,1.0,0.0
17692200,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7686071991920471,0.2704626619815826,0.2465489357709884,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8692566156387329,0.3957049250602722,0.3777145743370056,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6693333983421326,0.422328770160675,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8175647854804993,0.3257293403148651,0.3117372095584869,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.5643957853317261,0.1075331643223762,0.5016567707061768,284.9860534667969,284.95001220703125,303.1578674316406,297.5633544921875,299.79962158203125,297.0029296875,284.9825134277344,1.0,0.4514983594417572,0.9765742421150208,0.9765742421150208,1.0,1.0,-2.2327077388763428,1.0106444358825684,1.2220633029937744,0.5011542439460754,0.9195223450660706,0.9195223450660706,0.0,119.80828857421876,106.0,57487.0078125,0.0,1087.54296875,1.0,279.6416320800781,283.4458923339844,300.5376281738281,304.2508239746094,293.1499938964844,293.1499938964844,279.3500061035156,33547.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628570199012756,1.0,0.0,0.0,3.613770008087158,3.61379337310791,8.713935244486493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.75,0.0,1475.0660400390625,1895.4371337890625,0.0,2137.6787109375,0.8949758410453796,1.0,0.0,3.0,1.0,0.0
17692260,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7686631083488464,0.2675715684890747,0.244084432721138,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8696412444114685,0.3919907510280609,0.3743512630462646,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.664646565914154,0.4180165231227875,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8179738521575928,0.3227567374706268,0.3090434372425079,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5622382760047913,0.1053604111075401,0.4919413030147552,284.8902282714844,284.95001220703125,303.11639404296875,297.5663757324219,299.7765808105469,296.9999084472656,284.8944702148437,1.0,0.4458573460578918,0.976118266582489,0.976118266582489,1.0,1.0,-2.205639123916626,0.9974356293678284,1.2082034349441528,0.4941539466381073,0.8152666687965393,0.8152666687965393,0.0,117.26500701904295,109.0,57027.46875,0.0,1049.7125244140625,1.0,279.3583679199219,283.37066650390625,300.57061767578125,304.3339538574219,293.1499938964844,293.1499938964844,279.6499938964844,40899.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678794860839844,1.0,0.0,0.0,3.3955860137939453,3.39560866355896,7.693479346926324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.728515625,0.0,1302.218994140625,1895.4371337890625,0.0,2182.03125,0.8538609147071838,1.0,0.0,3.0,1.0,0.0
17692320,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7686631083488464,0.2675715684890747,0.244084432721138,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8696412444114685,0.3919907510280609,0.3743512630462646,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.664646565914154,0.4180165231227875,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8179738521575928,0.3227567374706268,0.3090434372425079,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5622382760047913,0.1053604111075401,0.4919413030147552,284.8902282714844,284.95001220703125,303.11639404296875,297.5663757324219,299.7765808105469,296.9999084472656,284.8944702148437,1.0,0.4458573460578918,0.976118266582489,0.976118266582489,1.0,1.0,-2.205639123916626,0.9974356293678284,1.2082034349441528,0.4941539466381073,0.8152666687965393,0.8152666687965393,0.0,117.26500701904295,109.0,57027.46875,0.0,1049.7125244140625,1.0,279.3583679199219,283.37066650390625,300.57061767578125,304.3339538574219,293.1499938964844,293.1499938964844,279.6499938964844,40899.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678794860839844,1.0,0.0,0.0,3.3955860137939453,3.39560866355896,7.693479346926324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.728515625,0.0,1302.218994140625,1895.4371337890625,0.0,2182.03125,0.8538609147071838,1.0,0.0,3.0,1.0,0.0
