time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692380,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7674470543861389,0.2654942572116852,0.2420104444026947,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8684021234512329,0.3890219926834106,0.3713464438915252,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.6620669960975647,0.4164290428161621,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8169246912002563,0.3203780651092529,0.3066221475601196,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.5587248802185059,0.1034006029367446,0.4826994240283966,284.9778747558594,284.95001220703125,303.0749206542969,297.5699157714844,299.75543212890625,296.9992980957031,284.9740600585937,1.0,0.4425224065780639,0.9756622910499572,0.9756622910499572,1.0,1.0,-2.1836116313934326,0.98675537109375,1.196856141090393,0.4881930351257324,0.8860873579978943,0.8860873579978943,0.0,115.98705291748048,112.0,56125.5078125,0.0,1022.4658813476562,1.0,279.6408996582031,283.46661376953125,300.5352783203125,304.1650085449219,293.1499938964844,293.1499938964844,279.95001220703125,34026.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570787668228149,1.0,0.0,0.0,3.507943153381348,3.507965564727783,8.211044359995867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4990234375,0.0,1366.598876953125,1895.4371337890625,0.0,2086.999755859375,0.8715618252754211,1.0,0.0,3.0,1.0,0.0
17692440,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7674470543861389,0.2654942572116852,0.2420104444026947,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8684021234512329,0.3890219926834106,0.3713464438915252,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.6620669960975647,0.4164290428161621,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8169246912002563,0.3203780651092529,0.3066221475601196,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.5587248802185059,0.1034006029367446,0.4826994240283966,284.9778747558594,284.95001220703125,303.0749206542969,297.5699157714844,299.75543212890625,296.9992980957031,284.9740600585937,1.0,0.4425224065780639,0.9756622910499572,0.9756622910499572,1.0,1.0,-2.1836116313934326,0.98675537109375,1.196856141090393,0.4881930351257324,0.8860873579978943,0.8860873579978943,0.0,115.98705291748048,112.0,56125.5078125,0.0,1022.4658813476562,1.0,279.6408996582031,283.46661376953125,300.5352783203125,304.1650085449219,293.1499938964844,293.1499938964844,279.95001220703125,34026.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570787668228149,1.0,0.0,0.0,3.507943153381348,3.507965564727783,8.211044359995867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4990234375,0.0,1366.598876953125,1895.4371337890625,0.0,2086.999755859375,0.8715618252754211,1.0,0.0,3.0,1.0,0.0
17692500,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7662819027900696,0.2645176351070404,0.2410961538553238,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8671045303344727,0.3876061737537384,0.3699719607830047,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9990000128746032,0.6607047915458679,0.4167469441890716,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8157950639724731,0.3192447125911712,0.3055214881896972,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.5564934611320496,0.1024621799588203,0.4784273505210876,285.071533203125,284.95001220703125,303.0541687011719,297.57183837890625,299.74530029296875,296.9994201660156,285.076416015625,1.0,0.441416323184967,0.9754343032836914,0.9754343032836914,1.0,1.0,-2.1747896671295166,0.9824737310409546,1.192315936088562,0.4858198761940002,0.9703304171562196,0.9703304171562196,0.0,115.8676528930664,112.0,55367.58984375,0.0,1013.1347045898438,1.0,279.8963317871094,283.58404541015625,300.5198669433594,304.0273132324219,293.1499938964844,293.1499938964844,279.95001220703125,31633.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509526014328003,1.0,0.0,0.0,3.583054780960083,3.5830771923065186,8.566435667489714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.677734375,0.0,1427.8856201171875,1895.4371337890625,0.0,2033.697998046875,0.8886643648147583,1.0,0.0,3.0,1.0,0.0
17692560,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7649511098861694,0.2635708451271057,0.2402884811162948,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8655809164047241,0.3862259984016418,0.3687121272087097,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.6591958403587341,0.4175232946872711,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8144529461860657,0.3181405961513519,0.3045156896114349,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.5541085600852966,0.1015471965074539,0.4743858575820923,285.0401611328125,284.95001220703125,303.033447265625,297.5738525390625,299.7354431152344,296.9998474121094,285.03338623046875,1.0,0.4406248331069946,0.975376307964325,0.975376307964325,1.0,1.0,-2.16717529296875,0.9787856936454772,1.188389539718628,0.4837699830532074,0.9869939088821412,0.9869939088821412,0.0,115.97053527832033,100.0,55455.25,0.0,1005.8905029296876,1.0,279.9418640136719,283.5399169921875,300.5504455566406,304.1231689453125,293.1499938964844,293.1499938964844,279.6499938964844,31179.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749908983707428,1.0,0.0,0.0,3.690231561660767,3.690254926681519,9.086581371775536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.2900390625,0.0,1541.9278564453125,1895.4371337890625,0.0,2024.66357421875,0.9106125235557556,1.0,0.0,3.0,1.0,0.0
17692620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7657285928726196,0.2604920268058777,0.237734317779541,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8668005466461182,0.3822736442089081,0.3652204871177673,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.654498815536499,0.4118269979953766,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8155691027641296,0.3148998320102691,0.3016519844532013,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.5524232983589172,0.0993143767118454,0.4644962251186371,284.8586730957031,284.95001220703125,302.99200439453125,297.578125,299.7121276855469,296.9966735839844,284.86456298828125,1.0,0.4342286586761474,0.975260317325592,0.975260317325592,1.0,1.0,-2.1377713680267334,0.9644668698310852,1.1733044385910034,0.4762072265148163,0.8331973552703857,0.8331973552703857,0.0,112.85196685791016,103.0,55180.21484375,0.0,965.4815673828124,1.0,279.6573181152344,283.38482666015625,300.5946350097656,304.2462463378906,293.1499938964844,293.1499938964844,279.95001220703125,40760.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579265236854553,1.0,0.0,0.0,3.5324010848999023,3.5324246883392334,8.325940257236653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.744140625,0.0,1440.6998291015625,1895.4371337890625,0.0,2094.410888671875,0.882696807384491,1.0,0.0,3.0,1.0,0.0
17692680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7657285928726196,0.2604920268058777,0.237734317779541,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8668005466461182,0.3822736442089081,0.3652204871177673,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.654498815536499,0.4118269979953766,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8155691027641296,0.3148998320102691,0.3016519844532013,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.5524232983589172,0.0993143767118454,0.4644962251186371,284.8586730957031,284.95001220703125,302.99200439453125,297.578125,299.7121276855469,296.9966735839844,284.86456298828125,1.0,0.4342286586761474,0.975260317325592,0.975260317325592,1.0,1.0,-2.1377713680267334,0.9644668698310852,1.1733044385910034,0.4762072265148163,0.8331973552703857,0.8331973552703857,0.0,112.85196685791016,103.0,55180.21484375,0.0,965.4815673828124,1.0,279.6573181152344,283.38482666015625,300.5946350097656,304.2462463378906,293.1499938964844,293.1499938964844,279.95001220703125,40760.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579265236854553,1.0,0.0,0.0,3.5324010848999023,3.5324246883392334,8.325940257236653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.744140625,0.0,1440.6998291015625,1895.4371337890625,0.0,2094.410888671875,0.882696807384491,1.0,0.0,3.0,1.0,0.0
17692740,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7647782564163208,0.2582871913909912,0.2354669123888015,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8658856749534607,0.3791013956069946,0.3619413673877716,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.6517978310585022,0.4094234406948089,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8147356510162354,0.3122812509536743,0.2989321947097778,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.5488888621330261,0.0972609668970108,0.4547097980976105,284.9767761230469,284.95001220703125,302.9506530761719,297.58258056640625,299.6905212402344,296.9955139160156,284.97283935546875,1.0,0.4302964210510254,0.975144386291504,0.975144386291504,1.0,1.0,-2.113189935684204,0.9525699615478516,1.160620093345642,0.4696292877197265,0.9166834950447084,0.9166834950447084,0.0,111.2110824584961,106.0,54161.29296875,0.0,935.9154663085938,1.0,279.9419860839844,283.5093994140625,300.5484313964844,304.0568542480469,293.1499938964844,293.1499938964844,279.6499938964844,33993.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469063401222229,1.0,0.0,0.0,3.63068437576294,3.6307077407836914,8.795697112873313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.05859375,0.0,1496.8486328125,1895.4371337890625,0.0,1998.7469482421875,0.8991150856018066,1.0,0.0,3.0,1.0,0.0
17692800,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7647782564163208,0.2582871913909912,0.2354669123888015,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8658856749534607,0.3791013956069946,0.3619413673877716,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.6517978310585022,0.4094234406948089,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8147356510162354,0.3122812509536743,0.2989321947097778,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.5488888621330261,0.0972609668970108,0.4547097980976105,284.9767761230469,284.95001220703125,302.9506530761719,297.58258056640625,299.6905212402344,296.9955139160156,284.97283935546875,1.0,0.4302964210510254,0.975144386291504,0.975144386291504,1.0,1.0,-2.113189935684204,0.9525699615478516,1.160620093345642,0.4696292877197265,0.9166834950447084,0.9166834950447084,0.0,111.2110824584961,106.0,54161.29296875,0.0,935.9154663085938,1.0,279.9419860839844,283.5093994140625,300.5484313964844,304.0568542480469,293.1499938964844,293.1499938964844,279.6499938964844,33993.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469063401222229,1.0,0.0,0.0,3.63068437576294,3.6307077407836914,8.795697112873313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.05859375,0.0,1496.8486328125,1895.4371337890625,0.0,1998.7469482421875,0.8991150856018066,1.0,0.0,3.0,1.0,0.0
17692860,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7615681290626526,0.2554504573345184,0.233113095164299,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.862455427646637,0.3753341436386108,0.3585899472236633,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.6472910642623901,0.41050785779953,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8116055727005005,0.309171587228775,0.2961679995059967,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.5434871315956116,0.095054991543293,0.445183664560318,284.88897705078125,284.95001220703125,302.909423828125,297.587158203125,299.66864013671875,296.9931030273437,284.89520263671875,1.0,0.4278695583343506,0.975220501422882,0.975220501422882,1.0,1.0,-2.092879056930542,0.9427319765090942,1.1501470804214478,0.4642793238162994,0.8133209943771362,0.8133209943771362,0.0,111.1000747680664,94.0,53787.84765625,0.0,916.3521118164062,1.0,279.6582946777344,283.44647216796875,300.58740234375,304.1400451660156,293.1499938964844,293.1499938964844,279.95001220703125,41336.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511735558509827,1.0,0.0,0.0,3.3909599781036377,3.3909826278686523,7.67253084177355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.84375,0.0,1300.716552734375,1895.4371337890625,0.0,2035.6126708984373,0.8534238338470459,1.0,0.0,3.0,1.0,0.0
17692920,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7615681290626526,0.2554504573345184,0.233113095164299,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.862455427646637,0.3753341436386108,0.3585899472236633,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.6472910642623901,0.41050785779953,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8116055727005005,0.309171587228775,0.2961679995059967,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.5434871315956116,0.095054991543293,0.445183664560318,284.88897705078125,284.95001220703125,302.909423828125,297.587158203125,299.66864013671875,296.9931030273437,284.89520263671875,1.0,0.4278695583343506,0.975220501422882,0.975220501422882,1.0,1.0,-2.092879056930542,0.9427319765090942,1.1501470804214478,0.4642793238162994,0.8133209943771362,0.8133209943771362,0.0,111.1000747680664,94.0,53787.84765625,0.0,916.3521118164062,1.0,279.6582946777344,283.44647216796875,300.58740234375,304.1400451660156,293.1499938964844,293.1499938964844,279.95001220703125,41336.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511735558509827,1.0,0.0,0.0,3.3909599781036377,3.3909826278686523,7.67253084177355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.84375,0.0,1300.716552734375,1895.4371337890625,0.0,2035.6126708984373,0.8534238338470459,1.0,0.0,3.0,1.0,0.0
17692980,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7634793519973755,0.25335493683815,0.2309672236442566,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8647382259368896,0.3722664713859558,0.3554280698299408,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6440587043762207,0.4036601483821869,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8136801719665527,0.306641548871994,0.2935351133346557,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.5421837568283081,0.0930082350969314,0.4352280795574188,284.9766540527344,284.95001220703125,302.86834716796875,297.5917358398437,299.6468811035156,296.9924621582031,284.9715270996094,1.0,0.4210813045501709,0.9752966165542604,0.9752966165542604,1.0,1.0,-2.063171625137329,0.9283136129379272,1.134858012199402,0.456599473953247,0.884925365447998,0.884925365447998,0.0,107.58695220947266,97.0,52775.53125,0.0,876.5051879882812,1.0,279.9407958984375,283.5380859375,300.5538024902344,303.9768371582031,293.1499938964844,293.1499938964844,280.25,34068.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396978139877319,1.0,0.0,0.0,3.509062528610229,3.509084701538086,8.216285323214834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4404296875,0.0,1368.0567626953125,1895.4371337890625,0.0,1937.0064697265625,0.8717573881149292,1.0,0.0,3.0,1.0,0.0
17693040,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7634793519973755,0.25335493683815,0.2309672236442566,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8647382259368896,0.3722664713859558,0.3554280698299408,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6440587043762207,0.4036601483821869,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8136801719665527,0.306641548871994,0.2935351133346557,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.5421837568283081,0.0930082350969314,0.4352280795574188,284.9766540527344,284.95001220703125,302.86834716796875,297.5917358398437,299.6468811035156,296.9924621582031,284.9715270996094,1.0,0.4210813045501709,0.9752966165542604,0.9752966165542604,1.0,1.0,-2.063171625137329,0.9283136129379272,1.134858012199402,0.456599473953247,0.884925365447998,0.884925365447998,0.0,107.58695220947266,97.0,52775.53125,0.0,876.5051879882812,1.0,279.9407958984375,283.5380859375,300.5538024902344,303.9768371582031,293.1499938964844,293.1499938964844,280.25,34068.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396978139877319,1.0,0.0,0.0,3.509062528610229,3.509084701538086,8.216285323214834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4404296875,0.0,1368.0567626953125,1895.4371337890625,0.0,1937.0064697265625,0.8717573881149292,1.0,0.0,3.0,1.0,0.0
17693100,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7638606429100037,0.2523501217365265,0.229992926120758,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.865190863609314,0.3707825541496277,0.3539528250694275,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9990000128746032,0.6430974006652832,0.4013529419898987,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8140866756439209,0.3054173290729522,0.2923115491867065,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.541064977645874,0.0920375287532806,0.4305860996246338,285.0672302246094,284.95001220703125,302.847900390625,297.5939636230469,299.6365661621094,296.99267578125,285.0735778808594,1.0,0.4187949895858764,0.9753347039222716,0.9753347039222716,1.0,1.0,-2.0504069328308105,0.9221524596214294,1.128254532814026,0.4531863927841186,0.965504229068756,0.965504229068756,0.0,106.34024810791016,97.0,51909.03125,0.0,860.6077270507812,1.0,280.1962585449219,283.6578063964844,300.5361633300781,303.8314819335937,293.1499938964844,293.1499938964844,280.25,31854.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328692078590393,1.0,0.0,0.0,3.57741117477417,3.577433586120605,8.539471423318901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1953125,0.0,1423.5008544921875,1895.4371337890625,0.0,1879.1712646484373,0.8876087069511414,1.0,0.0,3.0,1.0,0.0
17693160,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7636730670928955,0.2513944506645202,0.2291378229856491,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8649519085884094,0.3693528175354004,0.3526051342487335,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.6421381831169128,0.4001567363739013,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8138649463653564,0.3042336702346802,0.2911931276321411,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.5394895076751709,0.0911064371466636,0.4262840151786804,285.0399475097656,284.95001220703125,302.8274841308594,297.59619140625,299.6267395019531,296.9933776855469,285.0325927734375,1.0,0.416980892419815,0.9754673838615416,0.9754673838615416,1.0,1.0,-2.0398128032684326,0.9170354604721068,1.1227773427963257,0.4503917396068573,0.9845630526542664,0.9845630526542664,0.0,105.59430694580078,100.0,51919.75,0.0,848.54296875,1.0,280.2418518066406,283.61492919921875,300.5670471191406,303.9208374023437,293.1499938964844,293.1499938964844,279.95001220703125,31216.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312169671058655,1.0,0.0,0.0,3.6858818531036377,3.6859052181243896,9.06517300336418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.2490234375,0.0,1537.312255859375,1895.4371337890625,0.0,1865.2769775390625,0.9096689224243164,1.0,0.0,3.0,1.0,0.0
17693220,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7604618668556213,0.2483344227075576,0.2266952246427536,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8615678548812866,0.3653687536716461,0.3491696119308471,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.6375131607055664,0.4009697437286377,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8107337951660156,0.3009159564971924,0.2883358895778656,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.5341521501541138,0.0889002010226249,0.4169444739818573,284.8593444824219,284.95001220703125,302.7868347167969,297.6004333496094,299.6052551269531,296.99127197265625,284.8667297363281,1.0,0.414425790309906,0.9757328033447266,0.9757328033447266,1.0,1.0,-2.019083261489868,0.9070158004760742,1.112067461013794,0.4449729919433594,0.8317393660545349,0.8317393660545349,0.0,105.37963104248048,103.0,51798.98828125,0.0,829.5182495117188,1.0,279.9573059082031,283.4625549316406,300.6172180175781,304.0507202148437,293.1499938964844,293.1499938964844,280.25,40873.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393929362297058,1.0,0.0,0.0,3.524846076965332,3.524869918823242,8.290364803542616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.56494140625,0.0,1433.549560546875,1895.4371337890625,0.0,1934.4100341796875,0.8811550140380859,1.0,0.0,3.0,1.0,0.0
17693280,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7604618668556213,0.2483344227075576,0.2266952246427536,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8615678548812866,0.3653687536716461,0.3491696119308471,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.6375131607055664,0.4009697437286377,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8107337951660156,0.3009159564971924,0.2883358895778656,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.5341521501541138,0.0889002010226249,0.4169444739818573,284.8593444824219,284.95001220703125,302.7868347167969,297.6004333496094,299.6052551269531,296.99127197265625,284.8667297363281,1.0,0.414425790309906,0.9757328033447266,0.9757328033447266,1.0,1.0,-2.019083261489868,0.9070158004760742,1.112067461013794,0.4449729919433594,0.8317393660545349,0.8317393660545349,0.0,105.37963104248048,103.0,51798.98828125,0.0,829.5182495117188,1.0,279.9573059082031,283.4625549316406,300.6172180175781,304.0507202148437,293.1499938964844,293.1499938964844,280.25,40873.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393929362297058,1.0,0.0,0.0,3.524846076965332,3.524869918823242,8.290364803542616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.56494140625,0.0,1433.549560546875,1895.4371337890625,0.0,1934.4100341796875,0.8811550140380859,1.0,0.0,3.0,1.0,0.0
17693340,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7562546133995056,0.2460927516222,0.2244784086942672,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8569156527519226,0.3621328175067901,0.3459189832210541,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6328296065330505,0.4038302004337311,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8062641620635986,0.2981960773468017,0.2856133282184601,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5276331305503845,0.0867909491062164,0.4074131548404693,284.9892883300781,284.95001220703125,302.7464599609375,297.6044006347656,299.5848388671875,296.990234375,284.9850158691406,1.0,0.4129511415958404,0.9759982228279114,0.9759982228279114,1.0,1.0,-2.001232385635376,0.8984063863754272,1.1028258800506592,0.4402638375759125,0.9281147122383118,0.9281147122383118,0.0,106.05093383789062,91.0,50979.37890625,0.0,816.30517578125,1.0,280.2418212890625,283.5905456542969,300.5712585449219,303.8775939941406,293.1499938964844,293.1499938964844,279.95001220703125,33495.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284343838691711,1.0,0.0,0.0,3.641344308853149,3.641367912292481,8.847422918734082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.388671875,0.0,1504.8681640625,1895.4371337890625,0.0,1841.967041015625,0.901191234588623,1.0,0.0,3.0,1.0,0.0
17693400,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7562546133995056,0.2460927516222,0.2244784086942672,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8569156527519226,0.3621328175067901,0.3459189832210541,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6328296065330505,0.4038302004337311,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8062641620635986,0.2981960773468017,0.2856133282184601,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5276331305503845,0.0867909491062164,0.4074131548404693,284.9892883300781,284.95001220703125,302.7464599609375,297.6044006347656,299.5848388671875,296.990234375,284.9850158691406,1.0,0.4129511415958404,0.9759982228279114,0.9759982228279114,1.0,1.0,-2.001232385635376,0.8984063863754272,1.1028258800506592,0.4402638375759125,0.9281147122383118,0.9281147122383118,0.0,106.05093383789062,91.0,50979.37890625,0.0,816.30517578125,1.0,280.2418212890625,283.5905456542969,300.5712585449219,303.8775939941406,293.1499938964844,293.1499938964844,279.95001220703125,33495.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284343838691711,1.0,0.0,0.0,3.641344308853149,3.641367912292481,8.847422918734082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.388671875,0.0,1504.8681640625,1895.4371337890625,0.0,1841.967041015625,0.901191234588623,1.0,0.0,3.0,1.0,0.0
17693460,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7565594911575317,0.2431579679250717,0.2219756990671157,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8575176000595093,0.358223408460617,0.3423730134963989,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.6271267533302307,0.3988344371318817,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8067757487297058,0.2948943972587585,0.2826087772846222,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.5247832536697388,0.0844673961400985,0.3969749808311462,284.8729248046875,284.95001220703125,302.7063903808594,297.60797119140625,299.5622863769531,296.9873352050781,284.88092041015625,1.0,0.4067886769771576,0.9762747883796692,0.9762747883796692,1.0,1.0,-1.971839904785156,0.8841768503189087,1.0876630544662476,0.4327260553836822,0.805404543876648,0.805404543876648,0.0,103.3547592163086,79.0,50424.33203125,0.0,782.161376953125,1.0,279.9580993652344,283.5080871582031,300.6115417480469,303.9615783691406,293.1499938964844,293.1499938964844,280.25,42290.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337291240692139,1.0,0.0,0.0,3.3895132541656494,3.389535903930664,7.66598475365754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.4384765625,0.0,1305.9224853515625,1895.4371337890625,0.0,1886.4180908203125,0.8536002039909363,1.0,0.0,3.0,1.0,0.0
17693520,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7565594911575317,0.2431579679250717,0.2219756990671157,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8575176000595093,0.358223408460617,0.3423730134963989,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.6271267533302307,0.3988344371318817,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8067757487297058,0.2948943972587585,0.2826087772846222,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.5247832536697388,0.0844673961400985,0.3969749808311462,284.8729248046875,284.95001220703125,302.7063903808594,297.60797119140625,299.5622863769531,296.9873352050781,284.88092041015625,1.0,0.4067886769771576,0.9762747883796692,0.9762747883796692,1.0,1.0,-1.971839904785156,0.8841768503189087,1.0876630544662476,0.4327260553836822,0.805404543876648,0.805404543876648,0.0,103.3547592163086,79.0,50424.33203125,0.0,782.161376953125,1.0,279.9580993652344,283.5080871582031,300.6115417480469,303.9615783691406,293.1499938964844,293.1499938964844,280.25,42290.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337291240692139,1.0,0.0,0.0,3.3895132541656494,3.389535903930664,7.66598475365754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.4384765625,0.0,1305.9224853515625,1895.4371337890625,0.0,1886.4180908203125,0.8536002039909363,1.0,0.0,3.0,1.0,0.0
17693580,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7614828944206238,0.2409882396459579,0.2196661680936813,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8632709383964539,0.3550200760364532,0.3389849364757538,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9990000128746032,0.6246926188468933,0.3869591951370239,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8120889067649841,0.2921588122844696,0.2796902060508728,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.525365948677063,0.0823438912630081,0.3862262070178985,284.9710998535156,284.95001220703125,302.66668701171875,297.61102294921875,299.5403137207031,296.9866638183594,284.9653625488281,1.0,0.3974874317646026,0.9765512943267822,0.9765512943267822,1.0,1.0,-1.9343265295028689,0.8660721182823181,1.068254470825195,0.4229689240455627,0.8781154155731201,0.8781154155731201,0.0,97.86267852783205,82.0,49231.20703125,0.0,733.0728759765625,1.0,280.24072265625,283.6088562011719,300.5666198730469,303.7732238769531,293.1499938964844,293.1499938964844,280.54998779296875,34361.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206522226333618,1.0,0.0,0.0,3.49627947807312,3.496301651000977,8.156532658176729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.11865234375,0.0,1357.0325927734375,1895.4371337890625,0.0,1777.391357421875,0.8690991997718811,1.0,0.0,3.0,1.0,0.0
17693640,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7614828944206238,0.2409882396459579,0.2196661680936813,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8632709383964539,0.3550200760364532,0.3389849364757538,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9990000128746032,0.6246926188468933,0.3869591951370239,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8120889067649841,0.2921588122844696,0.2796902060508728,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.525365948677063,0.0823438912630081,0.3862262070178985,284.9710998535156,284.95001220703125,302.66668701171875,297.61102294921875,299.5403137207031,296.9866638183594,284.9653625488281,1.0,0.3974874317646026,0.9765512943267822,0.9765512943267822,1.0,1.0,-1.9343265295028689,0.8660721182823181,1.068254470825195,0.4229689240455627,0.8781154155731201,0.8781154155731201,0.0,97.86267852783205,82.0,49231.20703125,0.0,733.0728759765625,1.0,280.24072265625,283.6088562011719,300.5666198730469,303.7732238769531,293.1499938964844,293.1499938964844,280.54998779296875,34361.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206522226333618,1.0,0.0,0.0,3.49627947807312,3.496301651000977,8.156532658176729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.11865234375,0.0,1357.0325927734375,1895.4371337890625,0.0,1777.391357421875,0.8690991997718811,1.0,0.0,3.0,1.0,0.0
17693700,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7631029486656189,0.2399638593196869,0.2186488658189773,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.865131676197052,0.353484570980072,0.3374336957931518,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.6242704391479492,0.3827002644538879,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8137396574020386,0.2908490300178528,0.2783567011356354,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.5250371098518372,0.0813628882169723,0.3813775777816772,285.0614318847656,284.95001220703125,302.64697265625,297.61236572265625,299.5302124023437,296.98712158203125,285.0694274902344,1.0,0.3941868841648102,0.9766895771026612,0.9766895771026612,1.0,1.0,-1.918696403503418,0.8585597276687622,1.0601366758346558,0.4188239276409149,0.9561777710914612,0.9561777710914612,0.0,95.87614440917967,82.0,48292.0703125,0.0,714.0919799804688,1.0,280.49578857421875,283.7322998046875,300.5458374023437,303.6205749511719,293.1499938964844,293.1499938964844,280.54998779296875,32127.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128443121910095,1.0,0.0,0.0,3.5581836700439453,3.558206081390381,8.447924528809381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.9755859375,0.0,1405.1514892578125,1895.4371337890625,0.0,1713.5545654296875,0.8835972547531128,1.0,0.0,3.0,1.0,0.0
17693760,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7639838457107544,0.2390027940273285,0.2177577018737793,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8661001324653625,0.3520179390907287,0.3360181152820587,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9990000128746032,0.6238874793052673,0.3798171281814575,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8145705461502075,0.2895971536636352,0.2771401107311249,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.5241694450378418,0.0804343894124031,0.37693852186203,285.038818359375,284.95001220703125,302.6273498535156,297.613525390625,299.5207214355469,296.9881896972656,285.0308532714844,1.0,0.39150470495224,0.9771008491516112,0.9771008491516112,1.0,1.0,-1.905669927597046,0.852303147315979,1.053366780281067,0.415414422750473,0.9775170087814332,0.9775170087814332,0.0,94.48600006103516,85.0,48234.8046875,0.0,699.33642578125,1.0,280.5416259765625,283.6903991699219,300.5767822265625,303.7037353515625,293.1499938964844,293.1499938964844,280.25,31251.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104619741439819,1.0,0.0,0.0,3.66870379447937,3.668727159500122,8.980873644759413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.76171875,0.0,1518.3681640625,1895.4371337890625,0.0,1694.275146484375,0.9058352708816528,1.0,0.0,3.0,1.0,0.0
17693820,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.762406051158905,0.2359692156314849,0.2152946293354034,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8645510673522949,0.3480023443698883,0.3325035572052002,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9990000128746032,0.6205326318740845,0.3778705894947052,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8130642771720886,0.2861697673797607,0.2741361260414123,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.5200455784797668,0.0782840475440025,0.3675908148288727,284.8522033691406,284.95001220703125,302.58843994140625,297.6153259277344,299.5003662109375,296.9872741699219,284.86102294921875,1.0,0.3875903189182281,0.9779233336448668,0.9779233336448668,1.0,1.0,-1.8813222646713257,0.8406091332435608,1.0407131910324097,0.4090900123119354,0.8185529708862305,0.8185529708862305,0.0,93.18644714355467,88.0,47960.1875,0.0,676.376708984375,1.0,280.2574768066406,283.5401306152344,300.6300354003906,303.8266296386719,293.1499938964844,293.1499938964844,280.54998779296875,41705.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184637784957886,1.0,0.0,0.0,3.482912063598633,3.482935667037964,8.094281724879693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.22705078125,0.0,1395.8370361328125,1895.4371337890625,0.0,1759.400390625,0.8725308179855347,1.0,0.0,3.0,1.0,0.0
17693880,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.762406051158905,0.2359692156314849,0.2152946293354034,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8645510673522949,0.3480023443698883,0.3325035572052002,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9990000128746032,0.6205326318740845,0.3778705894947052,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8130642771720886,0.2861697673797607,0.2741361260414123,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.5200455784797668,0.0782840475440025,0.3675908148288727,284.8522033691406,284.95001220703125,302.58843994140625,297.6153259277344,299.5003662109375,296.9872741699219,284.86102294921875,1.0,0.3875903189182281,0.9779233336448668,0.9779233336448668,1.0,1.0,-1.8813222646713257,0.8406091332435608,1.0407131910324097,0.4090900123119354,0.8185529708862305,0.8185529708862305,0.0,93.18644714355467,88.0,47960.1875,0.0,676.376708984375,1.0,280.2574768066406,283.5401306152344,300.6300354003906,303.8266296386719,293.1499938964844,293.1499938964844,280.54998779296875,41705.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184637784957886,1.0,0.0,0.0,3.482912063598633,3.482935667037964,8.094281724879693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.22705078125,0.0,1395.8370361328125,1895.4371337890625,0.0,1759.400390625,0.8725308179855347,1.0,0.0,3.0,1.0,0.0
17693940,296.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.7591712474822998,0.0,0.2130454182624817,296.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.8609870672225952,0.0,0.329172283411026,296.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.0,0.3787782192230224,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.8096301555633545,0.0,0.2712517082691192,296.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.5143412351608276,0.0,0.3581406772136688,284.9898376464844,294.1499938964844,302.54998779296875,297.61639404296875,299.48114013671875,296.9872131347656,284.9848022460937,0.0,0.0,0.9787458181381226,0.9787458181381226,1.0,1.0,-1.860895276069641,0.8308212161064148,1.030074119567871,0.4037575423717499,0.0,0.0,0.0,93.04410552978516,60.0,47117.578125,0.0,660.4965209960938,0.0,280.5416259765625,283.67120361328125,300.5776672363281,303.6460266113281,293.1499938964844,293.1499938964844,278.1499938964844,33429.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6016323566436768,3.6016552448272705,8.655497367726639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1461.04296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.7591712474822998,0.0,0.2130454182624817,296.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.8609870672225952,0.0,0.329172283411026,296.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.0,0.3787782192230224,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.8096301555633545,0.0,0.2712517082691192,296.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.5143412351608276,0.0,0.3581406772136688,284.9898376464844,294.1499938964844,302.54998779296875,297.61639404296875,299.48114013671875,296.9872131347656,284.9848022460937,0.0,0.0,0.9787458181381226,0.9787458181381226,1.0,1.0,-1.860895276069641,0.8308212161064148,1.030074119567871,0.4037575423717499,0.0,0.0,0.0,93.04410552978516,60.0,47117.578125,0.0,660.4965209960938,0.0,280.5416259765625,283.67120361328125,300.5776672363281,303.6460266113281,293.1499938964844,293.1499938964844,278.1499938964844,33429.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6016323566436768,3.6016552448272705,8.655497367726639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1461.04296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0011749158147722,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.3825198709964752,0.0,0.0012372472556307,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.3825198709964752,0.0,0.0009138275054283,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.3825198709964752,0.0,0.0012372453929856,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0058688558638095,285.9896545410156,294.1499938964844,302.52935791015625,297.6171264648437,299.2221374511719,297.2848815917969,283.9432678222656,0.0,0.0,0.7673788666725159,0.7673788666725159,1.0,1.0,-0.0125169837847352,0.0132276574149727,-0.0007106742123141,-0.0151518881320953,0.0,0.0,0.0,-0.066028818488121,60.0,2746.751953125,0.0,-1.0687364010664169e-05,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,1.493026502430439e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1974754643976774e-13,2.197747057041885e-13,6.839841196903111e-19,1.1759196047456122e-11,1.1759176098136148e-11,2.0207085996217056e-17,0.0,0.0,-0.0,0.0,0.0,7.126378828971919e-23,3.1653520167762107e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,0.0008635980193503,297.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0012939503649249,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,0.0016517844051122,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.0010812936816364,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,0.0017285515787079,285.9497985839844,294.1499938964844,302.51177978515625,297.618408203125,299.5282592773437,297.9444274902344,283.4822998046875,0.0,0.0,0.5872474908828735,0.5872474908828735,1.0,1.0,-0.0075424094684422,0.009918725118041,-0.0023763156495988,-0.0176508426666259,0.0,0.0,0.0,-0.0408879853785038,60.0,1412.112548828125,0.0,-4.302524757804349e-06,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.227774316366725e-25,6.149166318855195e-25,7.023509247175565e-28,-2.3084863477310984e-18,-2.306849564094009e-18,-1.6367463776110281e-21,0.0,0.0,-0.0,0.0,0.0,6.614128751613137e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,9.783525456441566e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,0.0001032205473165,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,7.659171387786046e-05,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0001031125575536,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0004873868019785,286.0432434082031,294.1499938964844,302.4735717773437,297.6230773925781,299.2906188964844,299.1580505371094,283.2078857421875,0.0,0.0,0.1957491636276245,0.1957491636276245,1.0,1.0,-0.0018110362580046,0.001129318960011,0.0006817172979936,-0.026274736970663,0.0,0.0,0.0,-0.0137860970571637,60.0,308.02947998046875,0.0,-7.40122985121161e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.792260735871441e-42,-2.194433395132664e-42,-1.1588738299966237e-42,-6.481685901872873e-21,-3.3003640082265254e-21,-3.18132209559474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
