time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694240,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,9.783525456441566e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,0.0001032205473165,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,7.659171387786046e-05,297.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0001031125575536,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,0.0004873868019785,286.0432434082031,294.1499938964844,302.4735717773437,297.6230773925781,299.2906188964844,299.1580505371094,283.2078857421875,0.0,0.0,0.1957491636276245,0.1957491636276245,1.0,1.0,-0.0018110362580046,0.001129318960011,0.0006817172979936,-0.026274736970663,0.0,0.0,0.0,-0.0137860970571637,60.0,308.02947998046875,0.0,-7.40122985121161e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.792260735871441e-42,-2.194433395132664e-42,-1.1588738299966237e-42,-6.481685901872873e-21,-3.3003640082265254e-21,-3.18132209559474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,9.770380711415784e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.00010289036436,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,7.600069511681795e-05,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,0.0001028884216793,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,0.0004880195483565,286.0382995605469,294.1499938964844,302.4544677734375,297.62628173828125,299.33709716796875,299.7759704589844,283.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046631261706,4.9275570290774346e-08,0.0011046137660741,-0.0270917993038892,0.0,0.0,0.0,-0.0104485284537076,60.0,147.8463134765625,0.0,-7.390242018345816e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.565250126889552e-21,-3.2836507593264058e-21,-3.281599367563146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,9.77087183855474e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0001028923070407,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,7.599628588650376e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0001028921542456,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0004880658816546,286.0332946777344,294.1499938964844,302.43536376953125,297.63006591796875,299.3658752441406,300.32666015625,283.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411792900413,1.0680206052882113e-08,0.001041168696247,-0.0270248781889677,0.0,0.0,0.0,-0.0101069519296288,60.0,83.49230194091797,0.0,-7.391125933509103e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.5666884033355e-21,-3.2833625789713977e-21,-3.283325824364102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,9.771883924258872e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,0.000102902900835,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,7.600399840157479e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001029027844197,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.000488116958877,286.0228881835937,294.1499938964844,302.39715576171875,297.6390991210937,299.4220886230469,301.10009765625,283.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.06917967812592e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,45.70650100708008,0.0,-7.392640810621742e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566715464419993e-21,-3.2833571263648208e-21,-3.2833583380551727e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,9.771883924258872e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,0.000102902900835,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,7.600399840157479e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001029027844197,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.000488116958877,286.0228881835937,294.1499938964844,302.39715576171875,297.6390991210937,299.4220886230469,301.10009765625,283.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.06917967812592e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,45.70650100708008,0.0,-7.392640810621742e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566715464419993e-21,-3.2833571263648208e-21,-3.2833583380551727e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,9.773360943654552e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,0.0001029184495564,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,7.601547986268997e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371887207031,0.0,0.0,0.0001029183331411,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0004881907661911,286.016845703125,294.1499938964844,302.37579345703125,297.6449279785156,299.4527893066406,301.38885498046875,283.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095921240281e-08,0.0010414317948743,-0.0271057803183794,0.0,0.0,0.0,-0.0101222684606909,60.0,41.22249221801758,0.0,-7.394864098841938e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5667142527296416e-21,-3.2833571263648208e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,9.775059152161704e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001029363338602,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,7.602868572575971e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.0001029362101689,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,0.0004882756329607,286.0120544433594,294.1499938964844,302.3590087890625,297.64990234375,299.4765625,301.5704345703125,283.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.073118660599448e-08,0.0010416121222078,-0.0271609891206026,0.0,0.0,0.0,-0.0101327234879136,60.0,39.21171569824219,0.0,-7.397425605404352e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5667142527296416e-21,-3.2833571263648208e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.781002154340968e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,0.0001029989143717,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,7.607490988448262e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001029987979563,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0004885726375505,286.0008544921875,294.1499938964844,302.3208923339844,297.66217041015625,299.5293273925781,301.8559265136719,283.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805090155940889e-08,0.0010422439081594,-0.0273544359952211,0.0,0.0,0.0,-0.0101693598553538,60.0,37.11844253540039,0.0,-7.406404733956151e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833571263648208e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.781002154340968e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,0.0001029989143717,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,7.607490988448262e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001029987979563,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0004885726375505,286.0008544921875,294.1499938964844,302.3208923339844,297.66217041015625,299.5293273925781,301.8559265136719,283.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805090155940889e-08,0.0010422439081594,-0.0273544359952211,0.0,0.0,0.0,-0.0101693598553538,60.0,37.11844253540039,0.0,-7.406404733956151e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833571263648208e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,9.790487820282578e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.0001030987987178,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,7.614868081873283e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001030986823025,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0004890465643256,285.98931884765625,294.1499938964844,302.2828369140625,297.6756591796875,299.5804138183594,302.01922607421875,283.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432640556246,1.0923129067919037e-08,0.0010432531125843,-0.0276634097099304,0.0,0.0,0.0,-0.010227876715362,60.0,35.93099594116211,0.0,-7.420758407761242e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,9.790487820282578e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.0001030987987178,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,7.614868081873283e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001030986823025,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0004890465643256,285.98931884765625,294.1499938964844,302.2828369140625,297.6756591796875,299.5804138183594,302.01922607421875,283.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432640556246,1.0923129067919037e-08,0.0010432531125843,-0.0276634097099304,0.0,0.0,0.0,-0.010227876715362,60.0,35.93099594116211,0.0,-7.420758407761242e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,9.796924132388084e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.000103166574263,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,7.619873940711841e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0001031664578476,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0004893681034445,285.98345947265625,294.1499938964844,302.2638244628906,297.68280029296875,299.60528564453125,302.0694580078125,283.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439491597935,1.1003253419517025e-08,0.0010439381003379,-0.0278731323778629,0.0,0.0,0.0,-0.0102675966918468,60.0,35.45180130004883,0.0,-7.430509185724078e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.804443834582344e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0001032457585097,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,7.62572162784636e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001032456420944,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0004897437756881,285.9774780273437,294.1499938964844,302.2448425292969,297.69012451171875,299.6297912597656,302.1059875488281,283.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096875418559192e-08,0.0010447382228448,-0.0281181819736957,0.0,0.0,0.0,-0.010314006358385,60.0,35.01472854614258,0.0,-7.441910554462083e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,9.823669824982062e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001034482120303,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.64067517593503e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001034481028909,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0004907042603008,285.96539306640625,294.1499938964844,302.2069091796875,297.7052307128906,299.677734375,302.1493835449219,283.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796911396,1.133629190519514e-08,0.0010467856191098,-0.0287448149174451,0.0,0.0,0.0,-0.0104326959699392,60.0,34.652862548828125,0.0,-7.471107466017203e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,9.823669824982062e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001034482120303,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.64067517593503e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001034481028909,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0004907042603008,285.96539306640625,294.1499938964844,302.2069091796875,297.7052307128906,299.677734375,302.1493835449219,283.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796911396,1.133629190519514e-08,0.0010467856191098,-0.0287448149174451,0.0,0.0,0.0,-0.0104326959699392,60.0,34.652862548828125,0.0,-7.471107466017203e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,9.8495751444716e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0001037210095091,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,7.660823757760227e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0001037209003698,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0004919983912259,285.9530944824219,294.1499938964844,302.1690979003906,297.7207336425781,299.7242736816406,302.1635131835937,283.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658943144254865e-08,0.0010495441965758,-0.0295892525464296,0.0,0.0,0.0,-0.0105926468968391,60.0,34.087947845458984,0.0,-7.510544719480094e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,9.8495751444716e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0001037210095091,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,7.660823757760227e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0001037209003698,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0004919983912259,285.9530944824219,294.1499938964844,302.1690979003906,297.7207336425781,299.7242736816406,302.1635131835937,283.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658943144254865e-08,0.0010495441965758,-0.0295892525464296,0.0,0.0,0.0,-0.0105926468968391,60.0,34.087947845458984,0.0,-7.510544719480094e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.887141641229392e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,0.0001041166033246,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,7.690041820751503e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001041164941852,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0004938750062137,285.9405822753906,294.1499938964844,302.1313781738281,297.73638916015625,299.7694091796875,302.15728759765625,283.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2126896820063848e-08,0.0010535450419411,-0.0308138560503721,0.0,0.0,0.0,-0.0108246281743049,60.0,33.54216384887695,0.0,-7.56792672973461e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,9.887141641229392e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,0.0001041166033246,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,7.690041820751503e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001041164941852,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0004938750062137,285.9405822753906,294.1499938964844,302.1313781738281,297.73638916015625,299.7694091796875,302.15728759765625,283.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.2126896820063848e-08,0.0010535450419411,-0.0308138560503721,0.0,0.0,0.0,-0.0108246281743049,60.0,33.54216384887695,0.0,-7.56792672973461e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,9.945953206624836e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.0001047359110089,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,7.73578358348459e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001047358018695,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.0004968128050677,285.9278564453125,294.1499938964844,302.09375,297.7519226074219,299.8131408691406,302.1371154785156,284.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859579179291812e-08,0.0010598091175779,-0.0327309630811214,0.0,0.0,0.0,-0.0111878449097275,60.0,33.06170654296875,0.0,-7.658208289740287e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,9.945953206624836e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.0001047359110089,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,7.73578358348459e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001047358018695,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.0004968128050677,285.9278564453125,294.1499938964844,302.09375,297.7519226074219,299.8131408691406,302.1371154785156,284.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859579179291812e-08,0.0010598091175779,-0.0327309630811214,0.0,0.0,0.0,-0.0111878449097275,60.0,33.06170654296875,0.0,-7.658208289740287e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,9.98653340502642e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,0.0001051632425514,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,7.767345960019156e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001051631334121,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.000498839886859,285.9214172363281,294.1499938964844,302.0749816894531,297.7595520019531,299.8345031738281,302.1232604980469,284.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064144889824,1.3365164974743491e-08,0.001064131502062,-0.0340536534786224,0.0,0.0,0.0,-0.0114384815096855,60.0,32.85602188110352,0.0,-7.72081918398726e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,0.0001003346333163,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,0.0001056574401445,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,7.803846528986469e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001056573310052,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0005011841421946,285.9149169921875,294.1499938964844,302.0562744140625,297.7670593261719,299.8555908203125,302.1077880859375,284.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691424831748,1.394987236835732e-08,0.0010691285133361,-0.0355831198394298,0.0,0.0,0.0,-0.0117283323779702,60.0,32.67082595825195,0.0,-7.793545364620513e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0001015254601952,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0001069114296115,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,7.896466559031978e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0001069113204721,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0005071325576864,285.9017639160156,294.1499938964844,302.0189208984375,297.7815856933594,299.8970031738281,302.0727233886719,284.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359928746213e-08,0.0010818162700161,-0.0394630916416645,0.0,0.0,0.0,-0.0124638816341757,60.0,32.37285232543945,0.0,-7.979620164633161e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0001015254601952,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0001069114296115,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,7.896466559031978e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0001069113204721,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0005071325576864,285.9017639160156,294.1499938964844,302.0189208984375,297.7815856933594,299.8970031738281,302.0727233886719,284.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359928746213e-08,0.0010818162700161,-0.0394630916416645,0.0,0.0,0.0,-0.0124638816341757,60.0,32.37285232543945,0.0,-7.979620164633161e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.00010245674639,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,0.0001078921195585,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,7.968899444676936e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0001078920104191,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0005117845139466,285.8932189941406,294.1499938964844,301.9951171875,297.7904357910156,299.9229736328125,302.04803466796875,284.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917539475485,1.659398130016143e-08,0.0010917373001575,-0.0424963012337684,0.0,0.0,0.0,-0.0130391269922256,60.0,32.23695373535156,0.0,-8.126671247055128e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,0.0001030185230774,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001084836985683,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,8.012593752937391e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.0001084835894289,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0005145907052792,285.8883972167969,294.1499938964844,301.9817199707031,297.79522705078125,299.9374389648437,302.03369140625,284.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977393249049,1.7293968923581815e-08,0.001097721979022,-0.0443254932761192,0.0,0.0,0.0,-0.0133861359208822,60.0,32.17426681518555,0.0,-8.216026969876111e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,0.0001047345795086,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0001102907845051,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,8.146064647007734e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0001102906826417,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.000523162772879,285.874755859375,294.1499938964844,301.9447021484375,297.8077087402344,299.9769897460937,301.9925231933594,284.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160230496898,1.9432251363582512e-08,0.001116003608331,-0.0499104410409927,0.0,0.0,0.0,-0.0144461616873741,60.0,32.06148910522461,0.0,-8.49200745278722e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,0.0001047345795086,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0001102907845051,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684326171875,0.0,0.0,8.146064647007734e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0001102906826417,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.000523162772879,285.874755859375,294.1499938964844,301.9447021484375,297.8077087402344,299.9769897460937,301.9925231933594,284.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160230496898,1.9432251363582512e-08,0.001116003608331,-0.0499104410409927,0.0,0.0,0.0,-0.0144461616873741,60.0,32.06148910522461,0.0,-8.49200745278722e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001065658216248,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0001122191752074,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,8.288495155284181e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.000112219066068,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,0.0005323101649992,285.86090087890625,294.1499938964844,301.9078369140625,297.8188171386719,300.01568603515625,301.95068359375,284.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.1714125608696122e-08,0.00113551330287,-0.0558653622865676,0.0,0.0,0.0,-0.0155773730948567,60.0,32.01646041870117,0.0,-8.791541716846042e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001065658216248,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0001122191752074,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,8.288495155284181e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.000112219066068,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,0.0005323101649992,285.86090087890625,294.1499938964844,301.9078369140625,297.8188171386719,300.01568603515625,301.95068359375,284.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.1714125608696122e-08,0.00113551330287,-0.0558653622865676,0.0,0.0,0.0,-0.0155773730948567,60.0,32.01646041870117,0.0,-8.791541716846042e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0001074811589205,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001131830722442,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,8.359688217751682e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001131829631049,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0005368824931792,285.8538818359375,294.1499938964844,301.8894958496094,297.82379150390625,300.0346984863281,301.92987060546875,284.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452885810285,2.2854727887988705e-08,0.0011452656472101,-0.0588398054242134,0.0,0.0,0.0,-0.0161428153514862,60.0,32.01036834716797,0.0,-8.94320777433677e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.000108374399133,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001141237007686,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,8.429161971434951e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0001141235916293,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,0.0005413444014266,285.8468017578125,294.1499938964844,301.87115478515625,297.8283386230469,300.0534973144531,301.90924072265625,284.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548065813258,2.396780551805477e-08,0.0011547825997695,-0.0617409944534301,0.0,0.0,0.0,-0.0166946109384298,60.0,32.00968551635742,0.0,-9.092462249782329e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0001100242443499,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001158610684797,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,8.557483670301735e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0001158609593403,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0005495856748893,285.83258056640625,294.1499938964844,301.8346862792969,297.8359680175781,300.09039306640625,301.86871337890625,284.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172385411337,2.6023716515055653e-08,0.0011723593343049,-0.0670955702662468,0.0,0.0,0.0,-0.0177137982100248,60.0,32.00894546508789,0.0,-9.371385800704957e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0001100242443499,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001158610684797,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,8.557483670301735e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0001158609593403,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0005495856748893,285.83258056640625,294.1499938964844,301.8346862792969,297.8359680175781,300.09039306640625,301.86871337890625,284.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172385411337,2.6023716515055653e-08,0.0011723593343049,-0.0670955702662468,0.0,0.0,0.0,-0.0177137982100248,60.0,32.00894546508789,0.0,-9.371385800704957e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001113846446969,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001172936244984,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,8.663292101118714e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.000117293515359,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,0.0005563811864703,285.8182067871094,294.1499938964844,301.7984313964844,297.84149169921875,300.126220703125,301.82940673828125,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868810979649,2.77189435848868e-08,0.0011868533911183,-0.071506530046463,0.0,0.0,0.0,-0.0185541883111,60.0,31.99208068847656,0.0,-9.604539741303597e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001113846446969,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001172936244984,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,8.663292101118714e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.000117293515359,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,0.0005563811864703,285.8182067871094,294.1499938964844,301.7984313964844,297.84149169921875,300.126220703125,301.82940673828125,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868810979649,2.77189435848868e-08,0.0011868533911183,-0.071506530046463,0.0,0.0,0.0,-0.0185541883111,60.0,31.99208068847656,0.0,-9.604539741303597e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0001124167101806,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0001183804415632,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,8.743563375901431e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001183803324238,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,0.0005615365807898,285.8038024902344,294.1499938964844,301.76239013671875,297.8446655273437,300.1610412597656,301.7911071777344,284.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119787780568,2.9005006396687363e-08,0.0011978488182649,-0.0748501420021057,0.0,0.0,0.0,-0.0191917363554239,60.0,32.007076263427734,0.0,-9.783327215018289e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0001124167101806,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0001183804415632,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,8.743563375901431e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001183803324238,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,0.0005615365807898,285.8038024902344,294.1499938964844,301.76239013671875,297.8446655273437,300.1610412597656,301.7911071777344,284.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119787780568,2.9005006396687363e-08,0.0011978488182649,-0.0748501420021057,0.0,0.0,0.0,-0.0191917363554239,60.0,32.007076263427734,0.0,-9.783327215018289e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
