time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696580,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,0.0001131035241996,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0001191036863019,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,8.796982001513243e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0001191035844385,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0005649674567393,285.7893981933594,294.1499938964844,301.7265930175781,297.84527587890625,300.19464111328125,301.7538146972656,284.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120519567281,2.9860807160275726e-08,0.0012051657540723,-0.0770737677812576,0.0,0.0,0.0,-0.0196159891784191,60.0,31.966312408447266,0.0,-9.903211406481205e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,0.0001131035241996,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0001191036863019,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,8.796982001513243e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0001191035844385,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.0005649674567393,285.7893981933594,294.1499938964844,301.7265930175781,297.84527587890625,300.19464111328125,301.7538146972656,284.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120519567281,2.9860807160275726e-08,0.0012051657540723,-0.0770737677812576,0.0,0.0,0.0,-0.0196159891784191,60.0,31.966312408447266,0.0,-9.903211406481205e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0001133433252107,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0001193562129628,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,8.81563319126144e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001193561038235,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0005661653704009,285.7822570800781,294.1499938964844,301.7087707519531,297.84454345703125,300.2108459472656,301.7354736328125,284.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077504070475,3.015958682794917e-08,0.0012077202554792,-0.0778498277068138,0.0,0.0,0.0,-0.0197641067206859,60.0,31.92150115966797,0.0,-9.945237877673209e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,0.0001135421480285,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0001195655786432,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,8.831096783978865e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,0.0001195654695038,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0005671585677191,285.7751159667969,294.1499938964844,301.6910400390625,297.8430480957031,300.2266845703125,301.7173156738281,284.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098689330741,3.04072891310625e-08,0.0012098385486751,-0.0784931182861328,0.0,0.0,0.0,-0.0198869034647941,60.0,31.86691665649414,0.0,-9.980146842281101e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.000113863578008,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001199040561914,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,8.856096974341199e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,0.000119903954328,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0005687642842531,285.76092529296875,294.1499938964844,301.6557312011719,297.8377990722656,300.2573547363281,301.68133544921875,284.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132927076891,3.080772259522746e-08,0.0012132619740441,-0.0795328393578529,0.0,0.0,0.0,-0.0200854111462831,60.0,31.7366943359375,0.0,-1.0036708886218548e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.000113863578008,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001199040561914,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,8.856096974341199e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,0.000119903954328,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0005687642842531,285.76092529296875,294.1499938964844,301.6557312011719,297.8377990722656,300.2573547363281,301.68133544921875,284.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132927076891,3.080772259522746e-08,0.0012132619740441,-0.0795328393578529,0.0,0.0,0.0,-0.0200854111462831,60.0,31.7366943359375,0.0,-1.0036708886218548e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001140560707426,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,0.0001201067570946,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,8.871067984728143e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0001201066552312,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0005697258748114,285.75079345703125,294.1499938964844,301.6304626464844,297.8320007324219,300.2786560058594,301.6557006835937,284.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153434799984,3.1047502346837064e-08,0.0012153123971074,-0.0801553055644035,0.0,0.0,0.0,-0.0202042814344167,60.0,31.631385803222656,0.0,-1.0070655065419488e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001141213942901,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0001201755512738,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,8.876148785930127e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001201754494104,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.0005700522451661,285.74688720703125,294.1499938964844,301.6206970214844,297.8292541503906,300.2867431640625,301.6457824707031,284.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160392943769,3.112887370093631e-08,0.0012160080950707,-0.0803665295243263,0.0,0.0,0.0,-0.0202446207404136,60.0,31.58845901489257,0.0,-1.0082187884563609e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,0.0001143147601396,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,0.0001203791689476,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,8.891187462722883e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001203790670842,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.000571018201299,285.7330322265625,294.1499938964844,301.5859375,297.8172302246094,300.3147277832031,301.6105651855469,284.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180979829281,3.1369690844940123e-08,0.0012180665507912,-0.0809915736317634,0.0,0.0,0.0,-0.0203640013933181,60.0,31.42534637451172,0.0,-1.0116358595269048e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,0.0001143147601396,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,0.0001203791689476,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,8.891187462722883e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001203790670842,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.000571018201299,285.7330322265625,294.1499938964844,301.5859375,297.8172302246094,300.3147277832031,301.6105651855469,284.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180979829281,3.1369690844940123e-08,0.0012180665507912,-0.0809915736317634,0.0,0.0,0.0,-0.0203640013933181,60.0,31.42534637451172,0.0,-1.0116358595269048e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0001144572088378,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001205291700898,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,8.902265835786238e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001205290682264,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,0.000571729906369,285.7193603515625,294.1499938964844,301.5514831542969,297.8014221191406,300.3414611816406,301.5757141113281,284.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196149909868,3.1547063628067924e-08,0.0012195834424346,-0.081451877951622,0.0,0.0,0.0,-0.020451933145523,60.0,31.250253677368164,0.0,-1.014156296719193e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0001144572088378,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001205291700898,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,8.902265835786238e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001205290682264,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,0.000571729906369,285.7193603515625,294.1499938964844,301.5514831542969,297.8014221191406,300.3414611816406,301.5757141113281,284.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196149909868,3.1547063628067924e-08,0.0012195834424346,-0.081451877951622,0.0,0.0,0.0,-0.020451933145523,60.0,31.250253677368164,0.0,-1.014156296719193e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0001145080532296,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001205827065859,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,8.906220318749547e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001205826047225,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0005719839246012,285.7126159667969,294.1499938964844,301.53436279296875,297.79205322265625,300.3543395996094,301.5584411621094,284.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201555073261,3.161034811682839e-08,0.0012201238423585,-0.0816160961985588,0.0,0.0,0.0,-0.0204833019524812,60.0,31.15775680541992,0.0,-1.0150563412025805e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0001145453425124,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0001206219749292,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,8.90912051545456e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0001206218803417,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0005721702473238,285.7059020996094,294.1499938964844,301.517333984375,297.7816467285156,300.36688232421875,301.5412292480469,284.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205522507429,3.1656743004759846e-08,0.0012205205857753,-0.0817364975810051,0.0,0.0,0.0,-0.0205063037574291,60.0,31.06182289123535,0.0,-1.0157164354041016e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001145772548625,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001206555753014,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,8.911601617000997e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.000120655480714,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0005723297363147,285.6927185058594,294.1499938964844,301.4834899902344,297.7576599121094,300.3909606933594,301.50714111328125,284.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208911357447,3.169635220956479e-08,0.0012208594707772,-0.0818392634391784,0.0,0.0,0.0,-0.0205259378999471,60.0,30.85822486877441,0.0,-1.01628010895638e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001145772548625,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001206555753014,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,8.911601617000997e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.000120655480714,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0005723297363147,285.6927185058594,294.1499938964844,301.4834899902344,297.7576599121094,300.3909606933594,301.50714111328125,284.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208911357447,3.169635220956479e-08,0.0012208594707772,-0.0818392634391784,0.0,0.0,0.0,-0.0205259378999471,60.0,30.85822486877441,0.0,-1.01628010895638e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0001145638889283,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001206415035994,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,8.91056188265793e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.000120641409012,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,0.0005722631467506,285.67974853515625,294.1499938964844,301.45001220703125,297.7292175292969,300.4139099121094,301.4734191894531,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207482941448,3.167954076843672e-08,0.001220716512762,-0.0817956402897834,0.0,0.0,0.0,-0.0205176081508398,60.0,30.641809463500977,0.0,-1.016040798162976e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0001145638889283,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001206415035994,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,8.91056188265793e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.000120641409012,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,0.0005722631467506,285.67974853515625,294.1499938964844,301.45001220703125,297.7292175292969,300.4139099121094,301.4734191894531,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207482941448,3.167954076843672e-08,0.001220716512762,-0.0817956402897834,0.0,0.0,0.0,-0.0205176081508398,60.0,30.641809463500977,0.0,-1.016040798162976e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0001145023416029,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.000120576682093,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,8.905774302547798e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0001205765875056,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,0.000571955810301,285.6670837402344,294.1499938964844,301.4175720214844,297.6993103027344,300.4355163574219,301.4405517578125,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200901983305,3.160267425528218e-08,0.0012200586497783,-0.0815961882472038,0.0,0.0,0.0,-0.0204795002937316,60.0,30.413782119750977,0.0,-1.014947130784094e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0001145023416029,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.000120576682093,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,8.905774302547798e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0001205765875056,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,0.000571955810301,285.6670837402344,294.1499938964844,301.4175720214844,297.6993103027344,300.4355163574219,301.4405517578125,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200901983305,3.160267425528218e-08,0.0012200586497783,-0.0815961882472038,0.0,0.0,0.0,-0.0204795002937316,60.0,30.413782119750977,0.0,-1.014947130784094e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0001144196285167,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0001204895816044,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,8.899340173229575e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.000120489487017,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0005715427105315,285.6546630859375,294.1499938964844,301.38690185546875,297.6710205078125,300.4560241699219,301.40887451171875,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192082358524,3.149942884306256e-08,0.0012191766873002,-0.0813282653689384,0.0,0.0,0.0,-0.0204283222556114,60.0,30.183734893798828,0.0,-1.0134790784377401e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0001144196285167,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0001204895816044,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,8.899340173229575e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,0.000120489487017,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0005715427105315,285.6546630859375,294.1499938964844,301.38690185546875,297.6710205078125,300.4560241699219,301.40887451171875,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192082358524,3.149942884306256e-08,0.0012191766873002,-0.0813282653689384,0.0,0.0,0.0,-0.0204283222556114,60.0,30.183734893798828,0.0,-1.0134790784377401e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0001143688277807,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,0.0001204360814881,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,8.895389328245074e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001204359941766,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,0.0005712890415452,285.6485595703125,294.1499938964844,301.3721923828125,297.6574401855469,300.46588134765625,301.3935852050781,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186657404527,3.143604487831908e-08,0.0012186343083158,-0.0811637714505195,0.0,0.0,0.0,-0.0203968975692987,60.0,30.069477081298828,0.0,-1.012578323411617e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001143119152402,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.0001203761494252,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,8.890962635632604e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,0.0001203760621137,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.000571004813537,285.6425170898437,294.1499938964844,301.35791015625,297.6442565917969,300.4754943847656,301.3787536621094,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180587509647,3.1365040342734574e-08,0.0012180274352431,-0.0809794962406158,0.0,0.0,0.0,-0.0203616973012685,60.0,29.956111907958984,0.0,-1.0115697790524793e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.000114180293167,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0001202375424327,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,8.880723908077925e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001202374478452,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0005703474162146,285.6307067871094,294.1499938964844,301.3305358886719,297.6190185546875,300.4938049316406,301.3504943847656,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166550150141,3.120084457464145e-08,0.0012166238157078,-0.080553337931633,0.0,0.0,0.0,-0.0202803015708923,60.0,29.73287010192871,0.0,-1.0092394120420069e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.000114180293167,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0001202375424327,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,8.880723908077925e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001202374478452,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.0005703474162146,285.6307067871094,294.1499938964844,301.3305358886719,297.6190185546875,300.4938049316406,301.3504943847656,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166550150141,3.120084457464145e-08,0.0012166238157078,-0.080553337931633,0.0,0.0,0.0,-0.0202803015708923,60.0,29.73287010192871,0.0,-1.0092394120420069e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0001140638050856,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001201148697873,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068420410156,0.0,0.0,8.871663158060983e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0001201147824758,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0005697656306438,285.6214599609375,294.1499938964844,301.30975341796875,297.599853515625,300.5078125,301.328857421875,285.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154130963608,3.1055545690605875e-08,0.0012153820134699,-0.0801761895418167,0.0,0.0,0.0,-0.0202082749456167,60.0,29.55705642700196,0.0,-1.0071795486510385e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,0.0001140322274295,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.000120081618661,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,8.869207522366196e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0001200815313495,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0005696078878827,285.61920166015625,294.1499938964844,301.3047180175781,297.59521484375,300.5111999511719,301.3236389160156,285.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150765396654,3.101616741219004e-08,0.0012150454567745,-0.0800739601254463,0.0,0.0,0.0,-0.0201887525618076,60.0,29.51352882385254,0.0,-1.006621559440646e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0001138634179369,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0001199038524646,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,8.85607732925564e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,0.0001199037651531,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.000568764808122,285.6080017089844,294.1499938964844,301.2803649902344,297.5727233886719,300.5276184082031,301.29840087890625,285.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132762931287,3.080564070501168e-08,0.0012132455594837,-0.0795274376869201,0.0,0.0,0.0,-0.020084386691451,60.0,29.29874420166016,0.0,-1.0036414721525945e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0001138634179369,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0001199038524646,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,8.85607732925564e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,0.0001199037651531,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.000568764808122,285.6080017089844,294.1499938964844,301.2803649902344,297.5727233886719,300.5276184082031,301.29840087890625,285.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132762931287,3.080564070501168e-08,0.0012132455594837,-0.0795274376869201,0.0,0.0,0.0,-0.020084386691451,60.0,29.29874420166016,0.0,-1.0036414721525945e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001136797072831,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0001197103920276,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,8.841788076097146e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001197103047161,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0005678472225554,285.5971069335937,294.1499938964844,301.25738525390625,297.55157470703125,300.543212890625,301.2745056152344,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113178381696,3.0576540410720554e-08,0.0012112872209399,-0.0789326056838035,0.0,0.0,0.0,-0.019970815628767,60.0,29.08806228637696,0.0,-1.000403457851462e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001136797072831,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0001197103920276,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,8.841788076097146e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001197103047161,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0005678472225554,285.5971069335937,294.1499938964844,301.25738525390625,297.55157470703125,300.543212890625,301.2745056152344,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113178381696,3.0576540410720554e-08,0.0012112872209399,-0.0789326056838035,0.0,0.0,0.0,-0.019970815628767,60.0,29.08806228637696,0.0,-1.000403457851462e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0001135817219619,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.0001196072043967,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,8.834166510496289e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001196071243612,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0005673578125424,285.5917663574219,294.1499938964844,301.2464294433594,297.5414428710937,300.5506896972656,301.2630920410156,285.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102727778255,3.0454351929165575e-08,0.0012102422770112,-0.0786153227090835,0.0,0.0,0.0,-0.0199102405458688,60.0,28.98430824279785,0.0,-9.986786153604045e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,0.000113479916763,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,0.0001195000004372,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,8.826248813420534e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0001194999204017,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0005668493686243,285.5865173339844,294.1499938964844,301.2357482910156,297.5316162109375,300.5579833984375,301.25201416015625,285.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091874377802,3.0327409916708354e-08,0.0012091571697965,-0.0782856717705726,0.0,0.0,0.0,-0.0198473110795021,60.0,28.88161277770996,0.0,-9.96888189774836e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001132652760134,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001192739728139,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,8.809553401079029e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0001192738855024,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.000565777241718,285.5762939453125,294.1499938964844,301.21539306640625,297.5128173828125,300.5719299316406,301.2308654785156,285.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206899411045,3.005976978442959e-08,0.0012068693758919,-0.0775905773043632,0.0,0.0,0.0,-0.0197146348655223,60.0,28.679489135742188,0.0,-9.931187605616289e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001132652760134,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001192739728139,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,8.809553401079029e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0001192738855024,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.000565777241718,285.5762939453125,294.1499938964844,301.21539306640625,297.5128173828125,300.5719299316406,301.2308654785156,285.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206899411045,3.005976978442959e-08,0.0012068693758919,-0.0775905773043632,0.0,0.0,0.0,-0.0197146348655223,60.0,28.679489135742188,0.0,-9.931187605616289e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.000113038739073,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0001190354087157,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,8.791933214524761e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001190353286801,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0005646457429975,285.5663757324219,294.1499938964844,301.1961975097656,297.4951171875,300.5851745605469,301.2109069824219,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204484491609,2.977730950703972e-08,0.0012044546892866,-0.0768568664789199,0.0,0.0,0.0,-0.0195746105164289,60.0,28.48127174377441,0.0,-9.891482477542013e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.000113038739073,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0001190354087157,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,8.791933214524761e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001190353286801,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0005646457429975,285.5663757324219,294.1499938964844,301.1961975097656,297.4951171875,300.5851745605469,301.2109069824219,285.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204484491609,2.977730950703972e-08,0.0012044546892866,-0.0768568664789199,0.0,0.0,0.0,-0.0195746105164289,60.0,28.48127174377441,0.0,-9.891482477542013e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0001127995928982,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0001187835805467,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,8.773332956479862e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0001187835005111,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0005634513217955,285.5567932128906,294.1499938964844,301.1781005859375,297.4784240722656,300.5976867675781,301.192138671875,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019351124763,2.9479140906119028e-08,0.0012019056593999,-0.0760822221636772,0.0,0.0,0.0,-0.0194267984479665,60.0,28.287023544311523,0.0,-9.84965566885876e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
