time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698920,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0001127995928982,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0001187835805467,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,8.773332956479862e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0001187835005111,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0005634513217955,285.5567932128906,294.1499938964844,301.1781005859375,297.4784240722656,300.5976867675781,301.192138671875,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019351124763,2.9479140906119028e-08,0.0012019056593999,-0.0760822221636772,0.0,0.0,0.0,-0.0194267984479665,60.0,28.287023544311523,0.0,-9.84965566885876e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0001125495400629,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001185202563647,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,8.753883594181389e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0001185201836051,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0005622023600153,285.54754638671875,294.1499938964844,301.1610717773437,297.46270751953125,300.60955810546875,301.1744384765625,285.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992696672677,2.9167386728090605e-08,0.0011992405634373,-0.0752721354365348,0.0,0.0,0.0,-0.0192722510546445,60.0,28.096439361572266,0.0,-9.806017686742052e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0001125495400629,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001185202563647,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,8.753883594181389e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0001185201836051,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0005622023600153,285.54754638671875,294.1499938964844,301.1610717773437,297.46270751953125,300.60955810546875,301.1744384765625,285.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992696672677,2.9167386728090605e-08,0.0011992405634373,-0.0752721354365348,0.0,0.0,0.0,-0.0192722510546445,60.0,28.096439361572266,0.0,-9.806017686742052e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001124210903071,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0001183849890367,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,8.743892976781353e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001183849162771,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0005615607369691,285.54302978515625,294.1499938964844,301.15289306640625,297.4552001953125,300.6152648925781,301.1659545898437,285.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979001574218,2.9007239277234482e-08,0.0011978710535913,-0.0748559385538101,0.0,0.0,0.0,-0.0191928595304489,60.0,28.00261878967285,0.0,-9.783638432736552e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.0001122890753322,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0001182459673145,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,8.733624417800456e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.000118245894555,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0005609013605862,285.53863525390625,294.1499938964844,301.1449890136719,297.4478759765625,300.6208190917969,301.1577453613281,285.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964929290115,2.8842649157923013e-08,0.0011964640580117,-0.0744281634688377,0.0,0.0,0.0,-0.0191112663596868,60.0,27.90958404541016,0.0,-9.760665165003957e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0001120089873438,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001179510218207,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,8.71183947310783e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0001179509417852,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0005595023394562,285.530029296875,294.1499938964844,301.1297912597656,297.43389892578125,300.6315002441406,301.1419677734375,285.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935078073292,2.8493467141288423e-08,0.0011934792855754,-0.0735204815864563,0.0,0.0,0.0,-0.0189381670206785,60.0,27.72462272644043,0.0,-9.712015724971937e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0001120089873438,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001179510218207,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,8.71183947310783e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0001179509417852,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0005595023394562,285.530029296875,294.1499938964844,301.1297912597656,297.43389892578125,300.6315002441406,301.1419677734375,285.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935078073292,2.8493467141288423e-08,0.0011934792855754,-0.0735204815864563,0.0,0.0,0.0,-0.0189381670206785,60.0,27.72462272644043,0.0,-9.712015724971937e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.0001117405627155,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0001176683581434,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,8.690961840329692e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001176682781078,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.0005581615841947,285.522705078125,294.1499938964844,301.1171264648437,297.4222106933594,300.64044189453125,301.1288146972656,285.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119064678438,2.8158844145309562e-08,0.0011906186118721,-0.0726504847407341,0.0,0.0,0.0,-0.0187722835689783,60.0,27.5623836517334,0.0,-9.665508571288228e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.0001117012725444,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001176269797724,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,8.687905938131735e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0001176269070128,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0005579653661698,285.521728515625,294.1499938964844,301.1154479980469,297.420654296875,300.6416320800781,301.1270751953125,285.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902281548827,2.8109862881819936e-08,0.0011901999823749,-0.0725231245160102,0.0,0.0,0.0,-0.0187480021268129,60.0,27.540138244628903,0.0,-9.658710098392477e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0001113579492084,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,0.0001172654447145,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,8.66120244609192e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001172653719549,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0005562505102716,285.5137939453125,294.1499938964844,301.1018371582031,297.4081115722656,300.6512145996094,301.1130065917969,285.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865688720718,2.7681887004860083e-08,0.0011865411652252,-0.0714101493358612,0.0,0.0,0.0,-0.0185358393937349,60.0,27.354291915893555,0.0,-9.599411754379616e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0001113579492084,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,0.0001172654447145,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,8.66120244609192e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001172653719549,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0005562505102716,285.5137939453125,294.1499938964844,301.1018371582031,297.4081115722656,300.6512145996094,301.1130065917969,285.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865688720718,2.7681887004860083e-08,0.0011865411652252,-0.0714101493358612,0.0,0.0,0.0,-0.0185358393937349,60.0,27.354291915893555,0.0,-9.599411754379616e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0001109821241698,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0001168696762761,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,8.631971286376938e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,0.0001168696035165,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0005543732549995,285.5061950683594,294.1499938964844,301.0888977050781,297.39617919921875,300.66033935546875,301.09967041015625,285.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563486509,2.7213410191961884e-08,0.0011825362453237,-0.0701915547251701,0.0,0.0,0.0,-0.0183036010712385,60.0,27.16643524169922,0.0,-9.534711153946773e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0001109821241698,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0001168696762761,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,8.631971286376938e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,0.0001168696035165,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0005543732549995,285.5061950683594,294.1499938964844,301.0888977050781,297.39617919921875,300.66033935546875,301.09967041015625,285.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563486509,2.7213410191961884e-08,0.0011825362453237,-0.0701915547251701,0.0,0.0,0.0,-0.0183036010712385,60.0,27.16643524169922,0.0,-9.534711153946773e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.0001107815041905,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001166584188467,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,8.61636726767756e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0001166583460872,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0005533712101168,285.5025329589844,294.1499938964844,301.0826721191406,297.39044189453125,300.6646728515625,301.09332275390625,285.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804250534623,2.6963340005181635e-08,0.0011803980451077,-0.0695409476757049,0.0,0.0,0.0,-0.0181796308606863,60.0,27.07162094116211,0.0,-9.500263331574389e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001105763876694,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0001164424102171,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,8.60041327541694e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0001164423447335,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0005523466388694,285.4989624023437,294.1499938964844,301.0765991210937,297.38482666015625,300.6688842773437,301.08709716796875,285.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782385408878,2.6707660083502563e-08,0.0011782117653638,-0.0688756555318832,0.0,0.0,0.0,-0.0180528797209262,60.0,26.97657012939453,0.0,-9.46510709809445e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001101568341255,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001160005995188,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,8.567780605517328e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0001160005340352,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0005502509302459,285.49200439453125,294.1499938964844,301.0648193359375,297.3739624023437,300.67706298828125,301.0749816894531,285.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737678432837,2.6184700629983133e-08,0.0011737416498363,-0.0675146132707595,0.0,0.0,0.0,-0.0177936349064111,60.0,26.78624153137207,0.0,-9.39340267791522e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001101568341255,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001160005995188,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,8.567780605517328e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0001160005340352,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0005502509302459,285.49200439453125,294.1499938964844,301.0648193359375,297.3739624023437,300.67706298828125,301.0749816894531,285.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737678432837,2.6184700629983133e-08,0.0011737416498363,-0.0675146132707595,0.0,0.0,0.0,-0.0177936349064111,60.0,26.78624153137207,0.0,-9.39340267791522e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,0.0001097289568861,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001155500212917,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,8.534501102985814e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.000115549955808,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0005481137195602,285.4853820800781,294.1499938964844,301.0534973144531,297.363525390625,300.6847839355469,301.0634460449219,285.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692076222971,2.5651376134305792e-08,0.0011691820109263,-0.0661262199282646,0.0,0.0,0.0,-0.0175292454659938,60.0,26.59674072265625,0.0,-9.320557836645096e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,0.0001097289568861,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001155500212917,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,8.534501102985814e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.000115549955808,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0005481137195602,285.4853820800781,294.1499938964844,301.0534973144531,297.363525390625,300.6847839355469,301.0634460449219,285.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692076222971,2.5651376134305792e-08,0.0011691820109263,-0.0661262199282646,0.0,0.0,0.0,-0.0175292454659938,60.0,26.59674072265625,0.0,-9.320557836645096e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001093061437131,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001151047763414,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,8.501614502165467e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.0001151047108578,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0005460017709992,285.4790954589844,294.1499938964844,301.0425720214844,297.3534240722656,300.69207763671875,301.05230712890625,285.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647014180198,2.5124361258122008e-08,0.0011646762723103,-0.064753882586956,0.0,0.0,0.0,-0.0172679852694273,60.0,26.40983963012696,0.0,-9.248852705923129e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001093061437131,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001151047763414,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,8.501614502165467e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.0001151047108578,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0005460017709992,285.4790954589844,294.1499938964844,301.0425720214844,297.3534240722656,300.69207763671875,301.05230712890625,285.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647014180198,2.5124361258122008e-08,0.0011646762723103,-0.064753882586956,0.0,0.0,0.0,-0.0172679852694273,60.0,26.40983963012696,0.0,-9.248852705923129e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001089024663087,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,0.0001146796785178,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,8.470217289868742e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001146796130342,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0005439853994175,285.4731140136719,294.1499938964844,301.0319519042969,297.3436584472656,300.6990051269531,301.0415954589844,285.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603991733863,2.4621206407005047e-08,0.0011603746097534,-0.0634433403611183,0.0,0.0,0.0,-0.0170185528695583,60.0,26.227989196777344,0.0,-9.180651261431194e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001089024663087,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,0.0001146796785178,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,8.470217289868742e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001146796130342,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0005439853994175,285.4731140136719,294.1499938964844,301.0319519042969,297.3436584472656,300.6990051269531,301.0415954589844,285.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603991733863,2.4621206407005047e-08,0.0011603746097534,-0.0634433403611183,0.0,0.0,0.0,-0.0170185528695583,60.0,26.227989196777344,0.0,-9.180651261431194e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0001087146665668,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,0.0001144819179899,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,8.455610077362508e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0001144818525062,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,0.0005430473829619,285.47027587890625,294.1499938964844,301.0267333984375,297.3388671875,300.7022705078125,301.036376953125,285.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583981104195,2.4387126984493093e-08,0.0011583737796172,-0.0628335401415824,0.0,0.0,0.0,-0.0169025138020515,60.0,26.14040946960449,0.0,-9.14900866177959e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,0.0001085330368368,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0001142906548921,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,8.44148380565457e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0001142905894084,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0005421401001513,285.4674987792969,294.1499938964844,301.0216064453125,297.3341064453125,300.7055053710937,301.0311889648437,285.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564632877707,2.4160737410738875e-08,0.0011564390733838,-0.0622437037527561,0.0,0.0,0.0,-0.0167902894318103,60.0,26.05435943603516,0.0,-9.118457455770113e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.000108200845716,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001139408414019,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,8.415646152570844e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001139407759183,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0005404808325693,285.4621276855469,294.1499938964844,301.01141357421875,297.32470703125,300.711669921875,301.0209350585937,285.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529213516041,2.374667573690204e-08,0.0011528976028785,-0.0611647441983222,0.0,0.0,0.0,-0.0165850166231393,60.0,25.88872528076172,0.0,-9.062711825436057e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.000108200845716,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001139408414019,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,8.415646152570844e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001139407759183,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0005404808325693,285.4621276855469,294.1499938964844,301.01141357421875,297.32470703125,300.711669921875,301.0209350585937,285.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529213516041,2.374667573690204e-08,0.0011528976028785,-0.0611647441983222,0.0,0.0,0.0,-0.0165850166231393,60.0,25.88872528076172,0.0,-9.062711825436057e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001079307403415,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0001136564023909,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,8.39463755255565e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,0.0001136563441832,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0005391316954046,285.457275390625,294.1499938964844,301.0017395019531,297.3157958984375,300.71728515625,301.0112609863281,285.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115004228428,2.34099886142758e-08,0.0011500188848003,-0.0602872520685195,0.0,0.0,0.0,-0.016418108716607,60.0,25.7402286529541,0.0,-9.017508517672469e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0001079216235666,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001136467981268,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,8.393928146688268e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0001136467399192,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0005390861188061,285.4570617675781,294.1499938964844,301.0013427734375,297.3154296875,300.717529296875,301.0108642578125,285.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499450774863,2.3398619930503628e-08,0.0011499216780066,-0.0602576173841953,0.0,0.0,0.0,-0.0164124723523855,60.0,25.73447608947754,0.0,-9.015984403504262e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.000107701656816,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0001134151607402,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,8.376819459954277e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0001134151025325,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0005379874492064,285.4523010253906,294.1499938964844,300.9913024902344,297.30615234375,300.7230224609375,301.0008850097656,285.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147600240074,2.3124417936060133e-08,0.0011475771898403,-0.0595428720116615,0.0,0.0,0.0,-0.0162765383720397,60.0,25.59278106689453,0.0,-8.979256449492824e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.000107701656816,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0001134151607402,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,8.376819459954277e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0001134151025325,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0005379874492064,285.4523010253906,294.1499938964844,300.9913024902344,297.30615234375,300.7230224609375,301.0008850097656,285.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147600240074,2.3124417936060133e-08,0.0011475771898403,-0.0595428720116615,0.0,0.0,0.0,-0.0162765383720397,60.0,25.59278106689453,0.0,-8.979256449492824e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0001075560721801,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001132618563133,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,8.365495887119323e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0001132617981056,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.0005372603191062,285.4478454589844,294.1499938964844,300.981201171875,297.2968444824219,300.7281799316406,300.9908752441406,285.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460481910035,2.294290979421021e-08,0.0011460252571851,-0.0590696968138217,0.0,0.0,0.0,-0.0161865577101707,60.0,25.46696662902832,0.0,-8.954986441267465e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0001075560721801,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001132618563133,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,8.365495887119323e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.0001132617981056,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.0005372603191062,285.4478454589844,294.1499938964844,300.981201171875,297.2968444824219,300.7281799316406,300.9908752441406,285.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460481910035,2.294290979421021e-08,0.0011460252571851,-0.0590696968138217,0.0,0.0,0.0,-0.0161865577101707,60.0,25.46696662902832,0.0,-8.954986441267465e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0001075146938092,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0001132182806031,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,8.36227773106657e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0001132182223955,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,0.0005370536237023,285.4457397460937,294.1499938964844,300.97613525390625,297.29217529296875,300.7306213378906,300.98583984375,285.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456079082563,2.2891303075311963e-08,0.0011455849744379,-0.0589351542294025,0.0,0.0,0.0,-0.0161609798669815,60.0,25.410343170166016,0.0,-8.948091334559649e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001074834290193,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001131853568949,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,8.359845378436148e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.0001131852986873,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.0005368975107558,285.44366455078125,294.1499938964844,300.97100830078125,297.2874450683594,300.7330322265625,300.98077392578125,285.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452748440206,2.28522978318324e-08,0.0011452520266175,-0.0588334649801254,0.0,0.0,0.0,-0.0161416456103324,60.0,25.35585021972656,0.0,-8.942882345763793e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.000107492749521,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,0.0001131951721617,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,8.360570063814521e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0001131951139541,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0005369441350921,285.43975830078125,294.1499938964844,300.96063232421875,297.27789306640625,300.73760986328125,300.9705505371094,285.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453710030764,2.2863819282292752e-08,0.001145348069258,-0.0588635019958019,0.0,0.0,0.0,-0.0161473453044891,60.0,25.26166343688965,0.0,-8.944420670786712e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.000107492749521,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,0.0001131951721617,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,8.360570063814521e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0001131951139541,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0005369441350921,285.43975830078125,294.1499938964844,300.96063232421875,297.27789306640625,300.73760986328125,300.9705505371094,285.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453710030764,2.2863819282292752e-08,0.001145348069258,-0.0588635019958019,0.0,0.0,0.0,-0.0161473453044891,60.0,25.26166343688965,0.0,-8.944420670786712e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001075829131877,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0001132901161327,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,8.367582631763071e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.000113290057925,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0005373945459723,285.4361267089844,294.1499938964844,300.95001220703125,297.2680969238281,300.7418518066406,300.9602355957031,285.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463307309895,2.2976088587256527e-08,0.0011463077971711,-0.0591561943292617,0.0,0.0,0.0,-0.0162030011415481,60.0,25.184932708740234,0.0,-8.959420227938608e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001075829131877,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0001132901161327,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,8.367582631763071e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.000113290057925,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0005373945459723,285.4361267089844,294.1499938964844,300.95001220703125,297.2680969238281,300.7418518066406,300.9602355957031,285.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463307309895,2.2976088587256527e-08,0.0011463077971711,-0.0591561943292617,0.0,0.0,0.0,-0.0162030011415481,60.0,25.184932708740234,0.0,-8.959420227938608e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
