time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701260,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.0001077294582501,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0001134444319177,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,8.378980419365689e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.00011344437371,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0005381266819313,285.4327697753906,294.1499938964844,300.9402770996094,297.2591247558594,300.7458190917969,300.9501342773437,285.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147891045548,2.3158623463359618e-08,0.0011478678788989,-0.0596320368349552,0.0,0.0,0.0,-0.0162934865802526,60.0,25.123096466064453,0.0,-8.983834476339325e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.0001077294582501,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0001134444319177,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,8.378980419365689e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.00011344437371,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0005381266819313,285.4327697753906,294.1499938964844,300.9402770996094,297.2591247558594,300.7458190917969,300.9501342773437,285.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147891045548,2.3158623463359618e-08,0.0011478678788989,-0.0596320368349552,0.0,0.0,0.0,-0.0162934865802526,60.0,25.123096466064453,0.0,-8.983834476339325e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001079103603842,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0001136349310399,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,8.393049938604236e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,0.0001136348728323,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0005390303558669,285.4297790527344,294.1499938964844,300.9326477050781,297.2520751953125,300.74951171875,300.94158935546875,285.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498186504468,2.3383964986578576e-08,0.0011497952509671,-0.0602194219827652,0.0,0.0,0.0,-0.0164052005857229,60.0,25.077613830566406,0.0,-9.014019752839888e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001079103603842,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0001136349310399,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,8.393049938604236e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,0.0001136348728323,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0005390303558669,285.4297790527344,294.1499938964844,300.9326477050781,297.2520751953125,300.74951171875,300.94158935546875,285.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498186504468,2.3383964986578576e-08,0.0011497952509671,-0.0602194219827652,0.0,0.0,0.0,-0.0164052005857229,60.0,25.077613830566406,0.0,-9.014019752839888e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.0001080058063962,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0001137354411184,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,8.400473598157987e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,0.0001137353829108,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0005395071348175,285.4283447265625,294.1499938964844,300.9295349121094,297.24920654296875,300.7513122558594,300.93768310546875,285.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508363531902,2.350286898433751e-08,0.0011508129537105,-0.0605293326079845,0.0,0.0,0.0,-0.0164641514420509,60.0,25.0577449798584,0.0,-9.029967174001284e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0001081085283658,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001138436055043,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,8.40846259961836e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585876464844,0.0,0.0,0.0001138435472967,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0005400202935561,285.427001953125,294.1499938964844,300.9268798828125,297.24676513671875,300.7530517578125,300.934326171875,285.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519301915541,2.3630827072906868e-08,0.0011519065592437,-0.0608628280460834,0.0,0.0,0.0,-0.0165275838226079,60.0,25.041410446166992,0.0,-9.047145255181024e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.000108322557935,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001140689855674,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,8.42510926304385e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0001140689346357,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0005410894518718,285.4244689941406,294.1499938964844,300.9228820800781,297.2431030273437,300.7564697265625,300.92840576171875,285.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542083229869,2.3897456458144013e-08,0.0011541844578459,-0.0615576729178428,0.0,0.0,0.0,-0.0166597533971071,60.0,25.0133056640625,0.0,-9.082992136200121e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.000108322557935,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001140689855674,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,8.42510926304385e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0001140689346357,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0005410894518718,285.4244689941406,294.1499938964844,300.9228820800781,297.2431030273437,300.7564697265625,300.92840576171875,285.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542083229869,2.3897456458144013e-08,0.0011541844578459,-0.0615576729178428,0.0,0.0,0.0,-0.0166597533971071,60.0,25.0133056640625,0.0,-9.082992136200121e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.000108561165689,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.0001143202534876,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,8.443667320534587e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001143202025559,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0005422814283519,285.42236328125,294.1499938964844,300.9205017089844,297.24090576171875,300.7597351074219,300.92529296875,285.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567507172003,2.4194724446147123e-08,0.0011567266192287,-0.0623322613537311,0.0,0.0,0.0,-0.0168071221560239,60.0,24.999059677124023,0.0,-9.123041166958501e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.000108561165689,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.0001143202534876,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,8.443667320534587e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001143202025559,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0005422814283519,285.42236328125,294.1499938964844,300.9205017089844,297.24090576171875,300.7597351074219,300.92529296875,285.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567507172003,2.4194724446147123e-08,0.0011567266192287,-0.0623322613537311,0.0,0.0,0.0,-0.0168071221560239,60.0,24.999059677124023,0.0,-9.123041166958501e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001088009667,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001145727728726,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,8.462318510282785e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,0.0001145727219409,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0005434792838059,285.42047119140625,294.1499938964844,300.9195861816406,297.24005126953125,300.7629699707031,300.92291259765625,285.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593044036999,2.449347036304061e-08,0.0011592799564823,-0.0631105825304985,0.0,0.0,0.0,-0.016955217346549,60.0,24.988784790039062,0.0,-9.163377967524866e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001088009667,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001145727728726,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,8.462318510282785e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,0.0001145727219409,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0005434792838059,285.42047119140625,294.1499938964844,300.9195861816406,297.24005126953125,300.7629699707031,300.92291259765625,285.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593044036999,2.449347036304061e-08,0.0011592799564823,-0.0631105825304985,0.0,0.0,0.0,-0.016955217346549,60.0,24.988784790039062,0.0,-9.163377967524866e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0001090512014343,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0001148362789535,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,8.481780969304964e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0001148362280218,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.000544729293324,285.4189453125,294.1499938964844,300.91998291015625,297.2403869628906,300.7661437988281,300.92242431640625,285.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619706638157,2.48052227647122e-08,0.0011619458673521,-0.063922680914402,0.0,0.0,0.0,-0.0171097666025161,60.0,24.987255096435547,0.0,-9.20556502137515e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0001090512014343,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0001148362789535,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,8.481780969304964e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0001148362280218,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.000544729293324,285.4189453125,294.1499938964844,300.91998291015625,297.2403869628906,300.7661437988281,300.92242431640625,285.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619706638157,2.48052227647122e-08,0.0011619458673521,-0.063922680914402,0.0,0.0,0.0,-0.0171097666025161,60.0,24.987255096435547,0.0,-9.20556502137515e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0001091766462195,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.00011496838124,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,8.491537300869823e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0001149683303083,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0005453559570014,285.4183349609375,294.1499938964844,300.9206237792969,297.2409973144531,300.7677001953125,300.9227905273437,285.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633072281256,2.496150841579947e-08,0.0011632821988314,-0.0643297508358955,0.0,0.0,0.0,-0.0171872451901435,60.0,24.988731384277344,0.0,-9.22675127412731e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0001093026949092,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,0.0001151011165347,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,8.501340926159173e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.000115101065603,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0005459856474772,285.41778564453125,294.1499938964844,300.9215393066406,297.2418212890625,300.769287109375,300.9233703613281,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646496132016,2.5118550794900333e-08,0.0011646244674921,-0.0647387504577636,0.0,0.0,0.0,-0.0172650944441556,60.0,24.990938186645508,0.0,-9.248064003486436e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001095544575946,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.0001153662306023,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,8.520921983290464e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0001153661796706,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0005472432821989,285.416748046875,294.1499938964844,300.9241027832031,297.24420166015625,300.7724609375,300.9247436523437,286.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673318222165,2.543220567474691e-08,0.0011673064436763,-0.0655555501580238,0.0,0.0,0.0,-0.0174205861985683,60.0,24.995983123779297,0.0,-9.290704383602133e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,0.0001095544575946,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.0001153662306023,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,8.520921983290464e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0001153661796706,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0005472432821989,285.416748046875,294.1499938964844,300.9241027832031,297.24420166015625,300.7724609375,300.9247436523437,286.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673318222165,2.543220567474691e-08,0.0011673064436763,-0.0655555501580238,0.0,0.0,0.0,-0.0174205861985683,60.0,24.995983123779297,0.0,-9.290704383602133e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0001097979838959,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001156226790044,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,8.539863483747467e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0001156226280727,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0005484598223119,285.4159545898437,294.1499938964844,300.9275207519531,297.24737548828125,300.7756652832031,300.92706298828125,286.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699255555868,2.5735607422916483e-08,0.0011698998278006,-0.0663455203175544,0.0,0.0,0.0,-0.0175709910690784,60.0,25.0036563873291,0.0,-9.332044470511393e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0001097979838959,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001156226790044,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,8.539863483747467e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0001156226280727,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0005484598223119,285.4159545898437,294.1499938964844,300.9275207519531,297.24737548828125,300.7756652832031,300.92706298828125,286.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699255555868,2.5735607422916483e-08,0.0011698998278006,-0.0663455203175544,0.0,0.0,0.0,-0.0175709910690784,60.0,25.0036563873291,0.0,-9.332044470511393e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0001100424778996,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001158801387646,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,8.558879198972136e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001158800878329,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.0005496811354532,285.4152526855469,294.1499938964844,300.93170166015625,297.2511901855469,300.77886962890625,300.92974853515625,286.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725324438884,2.6040213541023163e-08,0.0011725063668563,-0.0671385079622268,0.0,0.0,0.0,-0.0177220068871974,60.0,25.01201057434082,0.0,-9.373639642262789e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0001100424778996,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001158801387646,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,8.558879198972136e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001158800878329,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.0005496811354532,285.4152526855469,294.1499938964844,300.93170166015625,297.2511901855469,300.77886962890625,300.92974853515625,286.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725324438884,2.6040213541023163e-08,0.0011725063668563,-0.0671385079622268,0.0,0.0,0.0,-0.0177220068871974,60.0,25.01201057434082,0.0,-9.373639642262789e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001102619207813,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001161112159024,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,8.575946412747726e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001161111722467,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0005507773603312,285.41485595703125,294.1499938964844,300.9364013671875,297.25555419921875,300.7821350097656,300.9335327148437,286.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748677352443,2.6313598411320527e-08,0.0011748414253816,-0.067850112915039,0.0,0.0,0.0,-0.0178575217723846,60.0,25.02111053466797,0.0,-9.411051138386028e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001102619207813,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001161112159024,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,8.575946412747726e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001161111722467,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0005507773603312,285.41485595703125,294.1499938964844,300.9364013671875,297.25555419921875,300.7821350097656,300.9335327148437,286.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748677352443,2.6313598411320527e-08,0.0011748414253816,-0.067850112915039,0.0,0.0,0.0,-0.0178575217723846,60.0,25.02111053466797,0.0,-9.411051138386028e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001103725808206,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0001162277549155,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,8.584553870605305e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0001162277039838,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,0.0005513301584869,285.41473388671875,294.1499938964844,300.9389343261719,297.25787353515625,300.78375244140625,300.9357604980469,286.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760463239625,2.64514667946969e-08,0.0011760198976844,-0.0682089403271675,0.0,0.0,0.0,-0.0179258678108453,60.0,25.026132583618164,0.0,-9.429946601358097e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0001104745097109,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0001163350898423,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,8.592481026425958e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.0001163350389106,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0005518393591046,285.41473388671875,294.1499938964844,300.9415588378906,297.2602844238281,300.7854309082031,300.9381408691406,286.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771315475925,2.6578449663361425e-08,0.0011771048884838,-0.068539410829544,0.0,0.0,0.0,-0.0179888140410184,60.0,25.030920028686523,0.0,-9.447366267067993e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0001106795753003,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001165510257123,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,8.608430653112009e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,0.0001165509820566,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0005528636975213,285.414794921875,294.1499938964844,300.9469909667969,297.2652893066406,300.78875732421875,300.9430236816406,286.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793194571509,2.6833925304003973e-08,0.0011792926816269,-0.0692042112350463,0.0,0.0,0.0,-0.0181154813617467,60.0,25.040679931640625,0.0,-9.482460683329921e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0001106795753003,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001165510257123,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,8.608430653112009e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,0.0001165509820566,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0005528636975213,285.414794921875,294.1499938964844,300.9469909667969,297.2652893066406,300.78875732421875,300.9430236816406,286.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793194571509,2.6833925304003973e-08,0.0011792926816269,-0.0692042112350463,0.0,0.0,0.0,-0.0181154813617467,60.0,25.040679931640625,0.0,-9.482460683329921e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0001108539290726,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001167346272268,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,8.621990855317563e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.000116734583571,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0005537347169592,285.41510009765625,294.1499938964844,300.9525146484375,297.2704162597656,300.7921447753906,300.9482727050781,286.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811736039817,2.7051125783827963e-08,0.001181146595627,-0.0697693452239036,0.0,0.0,0.0,-0.0182231403887271,60.0,25.04770278930664,0.0,-9.512348952966933e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0001108539290726,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001167346272268,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,8.621990855317563e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.000116734583571,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0005537347169592,285.41510009765625,294.1499938964844,300.9525146484375,297.2704162597656,300.7921447753906,300.9482727050781,286.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811736039817,2.7051125783827963e-08,0.001181146595627,-0.0697693452239036,0.0,0.0,0.0,-0.0182231403887271,60.0,25.04770278930664,0.0,-9.512348952966933e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0001110248485929,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,0.0001169146198662,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,8.635284757474437e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0001169145689345,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0005545885651372,285.4156799316406,294.1499938964844,300.9580383300781,297.2755126953125,300.79559326171875,300.95367431640625,286.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829963186755,2.7264055901810025e-08,0.0011829689610749,-0.0703233033418655,0.0,0.0,0.0,-0.0183287058025598,60.0,25.05362892150879,0.0,-9.54169507849656e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0001110248485929,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,0.0001169146198662,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,8.635284757474437e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0001169145689345,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0005545885651372,285.4156799316406,294.1499938964844,300.9580383300781,297.2755126953125,300.79559326171875,300.95367431640625,286.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829963186755,2.7264055901810025e-08,0.0011829689610749,-0.0703233033418655,0.0,0.0,0.0,-0.0183287058025598,60.0,25.05362892150879,0.0,-9.54169507849656e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0001111716919695,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001170692412415,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,8.64670510054566e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0001170691975858,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.00055532209808,285.41650390625,294.1499938964844,300.9634094238281,297.28045654296875,300.799072265625,300.95904541015625,286.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845589615404,2.7446970918276747e-08,0.0011845314875245,-0.0707991272211074,0.0,0.0,0.0,-0.0184193775057792,60.0,25.056581497192383,0.0,-9.566940661898117e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0001111716919695,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001170692412415,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,8.64670510054566e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0001170691975858,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.00055532209808,285.41650390625,294.1499938964844,300.9634094238281,297.28045654296875,300.799072265625,300.95904541015625,286.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845589615404,2.7446970918276747e-08,0.0011845314875245,-0.0707991272211074,0.0,0.0,0.0,-0.0184193775057792,60.0,25.056581497192383,0.0,-9.566940661898117e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0001112399841076,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,0.0001171411640825,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,8.652016549604014e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001171411131508,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,0.0005556632531806,285.4170837402344,294.1499938964844,300.9659729003906,297.2828063964844,300.80084228515625,300.9616394042969,286.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852856259793,2.7532040647315625e-08,0.001185258035548,-0.0710204020142555,0.0,0.0,0.0,-0.0184615459293127,60.0,25.056865692138672,0.0,-9.578693749290325e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001113070611609,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.000117211799079,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,8.657234138809144e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0001172117554233,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,0.0005559983546845,285.41766357421875,294.1499938964844,300.96844482421875,297.2850952148437,300.8026123046875,300.96417236328125,286.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859993683174,2.7615600473041013e-08,0.0011859716614708,-0.0712377429008483,0.0,0.0,0.0,-0.0185029655694961,60.0,25.056856155395508,0.0,-9.59024433200284e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0001114361366489,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,0.0001173477212432,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,8.667272777529433e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0001173476703115,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0005566431209445,285.41900634765625,294.1499938964844,300.9730224609375,297.289306640625,300.80615234375,300.9690856933594,286.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873750481754,2.7776380306931973e-08,0.0011873473413288,-0.0716559067368507,0.0,0.0,0.0,-0.0185826756060123,60.0,25.05562973022461,0.0,-9.612489293431281e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.0001114361366489,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,0.0001173477212432,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,8.667272777529433e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0001173476703115,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0005566431209445,285.41900634765625,294.1499938964844,300.9730224609375,297.289306640625,300.80615234375,300.9690856933594,286.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873750481754,2.7776380306931973e-08,0.0011873473413288,-0.0716559067368507,0.0,0.0,0.0,-0.0185826756060123,60.0,25.05562973022461,0.0,-9.612489293431281e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0001115551058319,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0001174729986814,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,8.67652561282739e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001174729550257,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.00055723747937,285.42059326171875,294.1499938964844,300.9769592285156,297.2929382324219,300.8096923828125,300.973388671875,286.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886422289535,2.7924569323545256e-08,0.0011886142892763,-0.0720412880182266,0.0,0.0,0.0,-0.018656138330698,60.0,25.05120277404785,0.0,-9.633014741439184e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
