time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703600,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0001115551058319,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0001174729986814,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,8.67652561282739e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001174729550257,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.00055723747937,285.42059326171875,294.1499938964844,300.9769592285156,297.2929382324219,300.8096923828125,300.973388671875,286.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886422289535,2.7924569323545256e-08,0.0011886142892763,-0.0720412880182266,0.0,0.0,0.0,-0.018656138330698,60.0,25.05120277404785,0.0,-9.633014741439184e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0001116680869017,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.0001175919678644,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,8.68531278683804e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001175919242086,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0005578018608503,285.42242431640625,294.1499938964844,300.98016357421875,297.2958679199219,300.8132629394531,300.9770812988281,286.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898453813046,2.8065294088719384e-08,0.001189817325212,-0.0724072307348251,0.0,0.0,0.0,-0.0187258999794721,60.0,25.044368743896484,0.0,-9.652526955505893e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0001116680869017,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.0001175919678644,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,8.68531278683804e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001175919242086,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0005578018608503,285.42242431640625,294.1499938964844,300.98016357421875,297.2958679199219,300.8132629394531,300.9770812988281,286.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898453813046,2.8065294088719384e-08,0.001189817325212,-0.0724072307348251,0.0,0.0,0.0,-0.0187258999794721,60.0,25.044368743896484,0.0,-9.652526955505893e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0001117743595386,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0001177038720925,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,8.693578274687752e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001177038284367,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0005583327729254,285.4244689941406,294.1499938964844,300.982421875,297.2979736328125,300.8167724609375,300.9800109863281,286.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909771710634,2.8197657542250454e-08,0.0011909489985555,-0.0727514103055,0.0,0.0,0.0,-0.0187915172427892,60.0,25.03466415405273,0.0,-9.670897327396233e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0001117743595386,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0001177038720925,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,8.693578274687752e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001177038284367,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0005583327729254,285.4244689941406,294.1499938964844,300.982421875,297.2979736328125,300.8167724609375,300.9800109863281,286.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909771710634,2.8197657542250454e-08,0.0011909489985555,-0.0727514103055,0.0,0.0,0.0,-0.0187915172427892,60.0,25.03466415405273,0.0,-9.670897327396233e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,0.0001118239306379,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0001177560770884,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,8.697433804627508e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0001177560334326,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.000558580388315,285.4256286621094,294.1499938964844,300.9831848144531,297.2986755371094,300.8185119628906,300.9809875488281,286.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915049981325,2.8259400153274328e-08,0.0011914767092093,-0.0729119479656219,0.0,0.0,0.0,-0.0188221260905265,60.0,25.028181076049805,0.0,-9.679472867674124e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001118721338571,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,0.0001178068414446,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,8.701183105586097e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001178067977889,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0005588212516158,285.42681884765625,294.1499938964844,300.983642578125,297.2991027832031,300.8202209472656,300.98175048828125,286.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920180404558,2.8319441014446056e-08,0.0011919896351173,-0.0730680525302887,0.0,0.0,0.0,-0.0188518874347209,60.0,25.02101707458496,0.0,-9.687815349934681e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001119649459724,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0001179045721073,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,8.708400855539367e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0001179045284516,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.000559284875635,285.4293212890625,294.1499938964844,300.983642578125,297.2991027832031,300.8236389160156,300.9827880859375,286.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930068721994,2.8435033883056352e-08,0.0011929784668609,-0.0733685791492462,0.0,0.0,0.0,-0.0189091935753822,60.0,25.00500869750977,0.0,-9.703886405532105e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001119649459724,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0001179045721073,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,8.708400855539367e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0001179045284516,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.000559284875635,285.4293212890625,294.1499938964844,300.983642578125,297.2991027832031,300.8236389160156,300.9827880859375,286.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930068721994,2.8435033883056352e-08,0.0011929784668609,-0.0733685791492462,0.0,0.0,0.0,-0.0189091935753822,60.0,25.00500869750977,0.0,-9.703886405532105e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001120480228564,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.0001179920582217,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,8.714862633496523e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,0.0001179920145659,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0005596998962573,285.4320678710937,294.1499938964844,300.9822998046875,297.2978515625,300.82696533203125,300.98248291015625,286.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119389151223,2.853850133988089e-08,0.0011938629904761,-0.0736375600099563,0.0,0.0,0.0,-0.0189604870975017,60.0,24.984155654907227,0.0,-9.718283422444077e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001120480228564,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.0001179920582217,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,8.714862633496523e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,0.0001179920145659,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0005596998962573,285.4320678710937,294.1499938964844,300.9822998046875,297.2978515625,300.82696533203125,300.98248291015625,286.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119389151223,2.853850133988089e-08,0.0011938629904761,-0.0736375600099563,0.0,0.0,0.0,-0.0189604870975017,60.0,24.984155654907227,0.0,-9.718283422444077e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.000112122419523,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,0.0001180703984573,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,8.720648474991322e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0001180703548016,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.0005600716103799,285.4350280761719,294.1499938964844,300.9794311523437,297.29522705078125,300.83013916015625,300.98077392578125,286.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194683718495,2.863114723083981e-08,0.0011946550803259,-0.0738784000277519,0.0,0.0,0.0,-0.0190064143389463,60.0,24.958641052246094,0.0,-9.731183325811801e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.000112122419523,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,0.0001180703984573,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,8.720648474991322e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0001180703548016,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.0005600716103799,285.4350280761719,294.1499938964844,300.9794311523437,297.29522705078125,300.83013916015625,300.98077392578125,286.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194683718495,2.863114723083981e-08,0.0011946550803259,-0.0738784000277519,0.0,0.0,0.0,-0.0190064143389463,60.0,24.958641052246094,0.0,-9.731183325811801e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.0001121872337535,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001181386469397,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,8.725689986022189e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001181386105599,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0005603954195976,285.438232421875,294.1499938964844,300.9749450683594,297.29107666015625,300.8331604003906,300.9774475097656,286.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953738285228,2.8711856003837972e-08,0.0011953450739383,-0.0740881934762001,0.0,0.0,0.0,-0.0190464239567518,60.0,24.927845001220703,0.0,-9.74242837514794e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.0001121872337535,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001181386469397,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,8.725689986022189e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001181386105599,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0005603954195976,285.438232421875,294.1499938964844,300.9749450683594,297.29107666015625,300.8331604003906,300.9774475097656,286.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953738285228,2.8711856003837972e-08,0.0011953450739383,-0.0740881934762001,0.0,0.0,0.0,-0.0190464239567518,60.0,24.927845001220703,0.0,-9.74242837514794e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0001122149260481,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0001181678089778,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,8.727842941880226e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0001181677653221,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0005605337209999,285.43994140625,294.1499938964844,300.9720153808594,297.28839111328125,300.8345947265625,300.9749755859375,286.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956684757024,2.8746329761020213e-08,0.0011956397211179,-0.0741778016090393,0.0,0.0,0.0,-0.019063513725996,60.0,24.90976333618164,0.0,-9.747233775669885e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,0.000112240690214,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001181949410238,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,8.729846740607172e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,0.000118194897368,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0005606624763458,285.4416809082031,294.1499938964844,300.9686279296875,297.2852478027344,300.8359680175781,300.9721374511719,286.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959424009546,2.8778403660112417e-08,0.0011959136463701,-0.0742611736059188,0.0,0.0,0.0,-0.0190794132649898,60.0,24.89046859741211,0.0,-9.751705221106024e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0001122865505749,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0001182432242785,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,8.733413415029645e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0001182431878987,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0005608915816992,285.4453125,294.1499938964844,300.9603576660156,297.27764892578125,300.83856201171875,300.9654541015625,286.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964309960603,2.8835490439860223e-08,0.0011964021250605,-0.0744095519185066,0.0,0.0,0.0,-0.0191077142953872,60.0,24.84872817993164,0.0,-9.759666852460216e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0001122865505749,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0001182432242785,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,8.733413415029645e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0001182431878987,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0005608915816992,285.4453125,294.1499938964844,300.9603576660156,297.27764892578125,300.83856201171875,300.9654541015625,286.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964309960603,2.8835490439860223e-08,0.0011964021250605,-0.0744095519185066,0.0,0.0,0.0,-0.0191077142953872,60.0,24.84872817993164,0.0,-9.759666852460216e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.0001123196925618,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,0.0001182781270472,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,8.73599128681235e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0001182780906674,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0005610571824945,285.4491882324219,294.1499938964844,300.95001220703125,297.2680969238281,300.8409118652344,300.95654296875,286.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967836180701,2.8876730340243746e-08,0.0011967547470703,-0.0745167434215545,0.0,0.0,0.0,-0.0191281586885452,60.0,24.80012321472168,0.0,-9.765420116991665e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.0001123196925618,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,0.0001182781270472,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,8.73599128681235e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0001182780906674,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0005610571824945,285.4491882324219,294.1499938964844,300.95001220703125,297.2680969238281,300.8409118652344,300.95654296875,286.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967836180701,2.8876730340243746e-08,0.0011967547470703,-0.0745167434215545,0.0,0.0,0.0,-0.0191281586885452,60.0,24.80012321472168,0.0,-9.765420116991665e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001123440524679,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0001183037820737,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,8.737885946175084e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,0.0001183037456939,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0005611788947135,285.4532470703125,294.1499938964844,300.9363098144531,297.2593994140625,300.8428955078125,300.9449462890625,286.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970426421612,2.89070296588534e-08,0.0011970137711614,-0.074595496058464,0.0,0.0,0.0,-0.0191431790590286,60.0,24.74847221374512,0.0,-9.769647846269437e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,0.0001123440524679,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0001183037820737,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,8.737885946175084e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,0.0001183037456939,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0005611788947135,285.4532470703125,294.1499938964844,300.9363098144531,297.2593994140625,300.8428955078125,300.9449462890625,286.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970426421612,2.89070296588534e-08,0.0011970137711614,-0.074595496058464,0.0,0.0,0.0,-0.0191431790590286,60.0,24.74847221374512,0.0,-9.769647846269437e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001123633992392,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001183241547551,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,8.739390614209697e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001183241183753,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0005612755776382,285.4575500488281,294.1499938964844,300.9183044433594,297.2543334960937,300.8444519042969,300.9297180175781,286.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972483480349,2.89310779777452e-08,0.0011972193606197,-0.0746579989790916,0.0,0.0,0.0,-0.0191550999879837,60.0,24.70009994506836,0.0,-9.773004450153169e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001123633992392,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001183241547551,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,8.739390614209697e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001183241183753,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0005612755776382,285.4575500488281,294.1499938964844,300.9183044433594,297.2543334960937,300.8444519042969,300.9297180175781,286.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972483480349,2.89310779777452e-08,0.0011972193606197,-0.0746579989790916,0.0,0.0,0.0,-0.0191550999879837,60.0,24.70009994506836,0.0,-9.773004450153169e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001123710026149,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0001183321583084,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,8.739981421967968e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,0.0001183321219286,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,0.0005613135872408,285.45977783203125,294.1499938964844,300.90777587890625,297.2530822753906,300.84503173828125,300.92041015625,286.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973290238529,2.8940524643417124e-08,0.0011973000364378,-0.0746825486421585,0.0,0.0,0.0,-0.0191597826778888,60.0,24.678306579589844,0.0,-9.774323217470737e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.000112377681944,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0001183391941594,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,8.740500925341621e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0001183391577797,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0005613469984382,285.4620666503906,294.1499938964844,300.89630126953125,297.2525939941406,300.8454895019531,300.9102478027344,286.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973998043686,2.8948818453500283e-08,0.0011973709333688,-0.074704110622406,0.0,0.0,0.0,-0.0191638953983783,60.0,24.657943725585938,0.0,-9.775481402130026e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001123884794651,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0001183505592052,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,8.741340570850298e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001183505228254,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0005614009569399,285.4667663574219,294.1499938964844,300.87060546875,297.2538146972656,300.84600830078125,300.8877258300781,286.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975145898759,2.8962210407712522e-08,0.0011974856024608,-0.0747389122843742,0.0,0.0,0.0,-0.0191705338656902,60.0,24.62080955505371,0.0,-9.777350840067812e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,0.0001123884794651,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0001183505592052,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,8.741340570850298e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001183505228254,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0005614009569399,285.4667663574219,294.1499938964844,300.87060546875,297.2538146972656,300.84600830078125,300.8877258300781,286.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975145898759,2.8962210407712522e-08,0.0011974856024608,-0.0747389122843742,0.0,0.0,0.0,-0.0191705338656902,60.0,24.62080955505371,0.0,-9.777350840067812e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0001123947731684,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001183571876026,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,8.741830242797732e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001183571512228,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0005614324472844,285.4716796875,294.1499938964844,300.8414611816406,297.2577514648437,300.8459167480469,300.86138916015625,286.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119758117944,2.8969997956096453e-08,0.0011975521920248,-0.074759155511856,0.0,0.0,0.0,-0.0191743951290845,60.0,24.589916229248047,0.0,-9.778437970453525e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0001123947731684,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001183571876026,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,8.741830242797732e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001183571512228,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0005614324472844,285.4716796875,294.1499938964844,300.8414611816406,297.2577514648437,300.8459167480469,300.86138916015625,286.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119758117944,2.8969997956096453e-08,0.0011975521920248,-0.074759155511856,0.0,0.0,0.0,-0.0191743951290845,60.0,24.589916229248047,0.0,-9.778437970453525e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.00011239759624,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0001183601561933,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,8.742049249121919e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,0.0001183601198135,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.000561446591746,285.4767761230469,294.1499938964844,300.8092041015625,297.2640991210937,300.8451538085937,300.8316650390625,286.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976106325164,2.8973454746505922e-08,0.0011975817615166,-0.0747681334614753,0.0,0.0,0.0,-0.0191761087626218,60.0,24.564754486083984,0.0,-9.778920428971105e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.00011239759624,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0001183601561933,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,8.742049249121919e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,0.0001183601198135,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.000561446591746,285.4767761230469,294.1499938964844,300.8092041015625,297.2640991210937,300.8451538085937,300.8316650390625,286.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976106325164,2.8973454746505922e-08,0.0011975817615166,-0.0747681334614753,0.0,0.0,0.0,-0.0191761087626218,60.0,24.564754486083984,0.0,-9.778920428971105e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.0001123971815104,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001183597196359,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,8.742016507312655e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0001183596832561,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0005614444962702,285.4820861816406,294.1499938964844,300.77410888671875,297.27252197265625,300.8436584472656,300.79888916015625,286.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976057430729,2.8972877430533124e-08,0.0011975767556577,-0.0747666358947753,0.0,0.0,0.0,-0.0191758219152688,60.0,24.5447006225586,0.0,-9.778840137641964e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.0001123971815104,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001183597196359,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,8.742016507312655e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0001183596832561,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0005614444962702,285.4820861816406,294.1499938964844,300.77410888671875,297.27252197265625,300.8436584472656,300.79888916015625,286.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976057430729,2.8972877430533124e-08,0.0011975767556577,-0.0747666358947753,0.0,0.0,0.0,-0.0191758219152688,60.0,24.5447006225586,0.0,-9.778840137641964e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,0.0001123957699746,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001183582353405,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,8.741906640352681e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,0.0001183581989607,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0005614375113509,285.4848022460937,294.1499938964844,300.75555419921875,297.27740478515625,300.84259033203125,300.7813415527344,286.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975904926657,2.89710957446232e-08,0.0011975615052506,-0.0747620090842247,0.0,0.0,0.0,-0.0191749390214681,60.0,24.536596298217773,0.0,-9.778591447684448e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.0001123937763622,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0001183561325888,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,8.741751662455499e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.000118356096209,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0005614275578409,285.4875793457031,294.1499938964844,300.7364501953125,297.28271484375,300.84136962890625,300.76318359375,286.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975689558312,2.8968582199695447e-08,0.001197539968416,-0.0747554749250412,0.0,0.0,0.0,-0.0191736929118633,60.0,24.529481887817383,0.0,-9.778240439572985e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,0.0001123881738749,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0001183502317871,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,8.74131583259441e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001183501954074,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0005613996181637,285.4932861328125,294.1499938964844,300.696533203125,297.2943725585937,300.8383178710937,300.72528076171875,286.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961542497540904e-08,0.00119747989811,-0.0747371762990951,0.0,0.0,0.0,-0.0191702041774988,60.0,24.51762008666992,0.0,-9.777257758969429e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,0.0001123881738749,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0001183502317871,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,8.74131583259441e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001183501954074,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0005613996181637,285.4932861328125,294.1499938964844,300.696533203125,297.2943725585937,300.8383178710937,300.72528076171875,286.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961542497540904e-08,0.00119747989811,-0.0747371762990951,0.0,0.0,0.0,-0.0191702041774988,60.0,24.51762008666992,0.0,-9.777257758969429e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
