time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705940,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,0.0001123802067013,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.000118341842608,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,8.740695921005681e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0001183418062282,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0005613598623313,285.4991760253906,294.1499938964844,300.6546325683594,297.3072204589844,300.8344421386719,300.68511962890625,286.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974235530942,2.8951561148460324e-08,0.0011973945656791,-0.0747112408280372,0.0,0.0,0.0,-0.0191652551293373,60.0,24.509090423583984,0.0,-9.775864384664601e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,0.0001123802067013,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.000118341842608,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,8.740695921005681e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0001183418062282,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0005613598623313,285.4991760253906,294.1499938964844,300.6546325683594,297.3072204589844,300.8344421386719,300.68511962890625,286.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974235530942,2.8951561148460324e-08,0.0011973945656791,-0.0747112408280372,0.0,0.0,0.0,-0.0191652551293373,60.0,24.509090423583984,0.0,-9.775864384664601e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001123704932979,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001183316126116,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,8.739939949009567e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001183315762318,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0005613113753497,285.5052185058594,294.1499938964844,300.6110534667969,297.3209533691406,300.8297424316406,300.6430358886719,286.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973195942118,2.8939400209537783e-08,0.0011972906067967,-0.0746796280145645,0.0,0.0,0.0,-0.0191592276096344,60.0,24.50326919555664,0.0,-9.774166187526134e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001123704932979,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0001183316126116,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,8.739939949009567e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001183315762318,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0005613113753497,285.5052185058594,294.1499938964844,300.6110534667969,297.3209533691406,300.8297424316406,300.6430358886719,286.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973195942118,2.8939400209537783e-08,0.0011972906067967,-0.0746796280145645,0.0,0.0,0.0,-0.0191592276096344,60.0,24.50326919555664,0.0,-9.774166187526134e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001123593610827,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0001183198910439,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,8.73907411005348e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001183198546641,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0005612557870335,285.511474609375,294.1499938964844,300.56610107421875,297.3352966308594,300.82427978515625,300.5993957519531,286.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547712463056e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,24.499372482299805,0.0,-9.77222285314383e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001123593610827,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0001183198910439,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,8.73907411005348e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0001183198546641,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0005612557870335,285.511474609375,294.1499938964844,300.56610107421875,297.3352966308594,300.82427978515625,300.5993957519531,286.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547712463056e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,24.499372482299805,0.0,-9.77222285314383e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001123532783822,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001183134809252,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,8.738600445212796e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001183134445454,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0005612254026345,285.5146789550781,294.1499938964844,300.5431823730469,297.34259033203125,300.8211975097656,300.57696533203125,286.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971354251727,2.891786543557373e-08,0.0011971065541729,-0.0746236592531204,0.0,0.0,0.0,-0.019148550927639,60.0,24.498046875,0.0,-9.771160591753869e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001123470065067,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001183068743557,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,8.738112956052646e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,0.0001183068452519,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0005611941451206,285.5179138183594,294.1499938964844,300.5200500488281,297.3499450683594,300.81787109375,300.5542907714844,286.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970683699473,2.8910026372841457e-08,0.0011970394989475,-0.0746032819151878,0.0,0.0,0.0,-0.0191446654498577,60.0,24.49700355529785,0.0,-9.770066355940801e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001123340480262,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001182932319352,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,8.737105235923082e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001182932028314,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0005611294182017,285.5245056152344,294.1499938964844,300.4731750488281,297.3646240234375,300.81072998046875,300.50830078125,286.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893827774822973e-08,0.0011969010811299,-0.0745611861348152,0.0,0.0,0.0,-0.0191366355866193,60.0,24.49525451660156,0.0,-9.767806119498348e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0001123340480262,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001182932319352,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,8.737105235923082e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001182932028314,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0005611294182017,285.5245056152344,294.1499938964844,300.4731750488281,297.3646240234375,300.81072998046875,300.50830078125,286.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893827774822973e-08,0.0011969010811299,-0.0745611861348152,0.0,0.0,0.0,-0.0191366355866193,60.0,24.49525451660156,0.0,-9.767806119498348e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0001123206311604,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0001182790947495,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,8.736061136005446e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001182790656457,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.000561062421184,285.5312805175781,294.1499938964844,300.42578125,297.37908935546875,300.8027038574219,300.4615173339844,286.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.0745175778865814,0.0,0.0,0.0,-0.019128318876028,60.0,24.49360466003418,0.0,-9.765464881184017e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0001123206311604,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0001182790947495,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,8.736061136005446e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001182790656457,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.000561062421184,285.5312805175781,294.1499938964844,300.42578125,297.37908935546875,300.8027038574219,300.4615173339844,286.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.0745175778865814,0.0,0.0,0.0,-0.019128318876028,60.0,24.49360466003418,0.0,-9.765464881184017e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0001123071851907,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.000118264943012,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,8.735015580896288e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001182649139082,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0005609953077509,285.5382080078125,294.1499938964844,300.378173828125,297.3930969238281,300.7938842773437,300.414306640625,286.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860251077844623e-08,0.0011966140009462,-0.0744739100337028,0.0,0.0,0.0,-0.0191199891269207,60.0,24.491586685180664,0.0,-9.763120800698745e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0001123071851907,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.000118264943012,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,8.735015580896288e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001182649139082,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0005609953077509,285.5382080078125,294.1499938964844,300.378173828125,297.3930969238281,300.7938842773437,300.414306640625,286.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860251077844623e-08,0.0011966140009462,-0.0744739100337028,0.0,0.0,0.0,-0.0191199891269207,60.0,24.491586685180664,0.0,-9.763120800698745e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.000112294081191,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001182511405204,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,8.73399549163878e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001182511041406,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0005609298823401,285.5453186035156,294.1499938964844,300.3305969238281,297.4063720703125,300.7842102050781,300.36688232421875,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843865962357995e-08,0.0011964738368988,-0.0744313225150108,0.0,0.0,0.0,-0.0191118661314249,60.0,24.488563537597656,0.0,-9.760834984717805e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.000112294081191,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001182511405204,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,8.73399549163878e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001182511041406,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0005609298823401,285.5453186035156,294.1499938964844,300.3305969238281,297.4063720703125,300.7842102050781,300.36688232421875,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843865962357995e-08,0.0011964738368988,-0.0744313225150108,0.0,0.0,0.0,-0.0191118661314249,60.0,24.488563537597656,0.0,-9.760834984717805e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001122877656598,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0001182444902951,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,8.733504364499822e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001182444611913,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0005608983919955,285.5489501953125,294.1499938964844,300.30694580078125,297.4126892089844,300.7790832519531,300.3432006835937,286.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964353034272,2.8835973608920543e-08,0.0011964064324274,-0.0744108110666275,0.0,0.0,0.0,-0.0191079545766115,60.0,24.486473083496094,0.0,-9.759734354020112e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001122816756833,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0001182380801765,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,8.733030699659139e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001182380437967,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0005608679493889,285.5526123046875,294.1499938964844,300.28338623046875,297.418701171875,300.77374267578125,300.319580078125,286.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963702272623,2.8828361919863723e-08,0.0011963413562625,-0.0743910297751426,0.0,0.0,0.0,-0.0191041808575391,60.0,24.483945846557617,0.0,-9.75867209263015e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001122703179134,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001182261185022,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,8.732147398404777e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.0001182260893983,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0005608112551271,285.56005859375,294.1499938964844,300.2368469238281,297.4298400878906,300.7625427246094,300.2727355957031,286.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962486896663,2.8814159946932705e-08,0.0011962199350818,-0.0743541121482849,0.0,0.0,0.0,-0.0190971419215202,60.0,24.4773006439209,0.0,-9.756691810025586e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001122703179134,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001182261185022,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,8.732147398404777e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.0001182260893983,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0005608112551271,285.56005859375,294.1499938964844,300.2368469238281,297.4298400878906,300.7625427246094,300.2727355957031,286.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962486896663,2.8814159946932705e-08,0.0011962199350818,-0.0743541121482849,0.0,0.0,0.0,-0.0190971419215202,60.0,24.4773006439209,0.0,-9.756691810025586e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001122604153351,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0001182156847789,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,8.731376874493435e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001182156556751,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.000560761836823,285.5676574707031,294.1499938964844,300.1911926269531,297.4395751953125,300.7506408691406,300.2265625,286.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801769857977888e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,-0.019090998917818,60.0,24.46786880493164,0.0,-9.75496377009222e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001122604153351,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0001182156847789,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,8.731376874493435e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001182156556751,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.000560761836823,285.5676574707031,294.1499938964844,300.1911926269531,297.4395751953125,300.7506408691406,300.2265625,286.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801769857977888e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,-0.019090998917818,60.0,24.46786880493164,0.0,-9.75496377009222e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0001122523099184,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0001182071500807,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,8.730746776564047e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0001182071209768,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0005607213824987,285.5754089355469,294.1499938964844,300.14678955078125,297.4476928710937,300.7380676269531,300.181396484375,286.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960560223087,2.8791626860424926e-08,0.0011960272677242,-0.0742955431342125,0.0,0.0,0.0,-0.0190859716385602,60.0,24.45529556274414,0.0,-9.75354907950532e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0001122523099184,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0001182071500807,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,8.730746776564047e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0001182071209768,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0005607213824987,285.5754089355469,294.1499938964844,300.14678955078125,297.4476928710937,300.7380676269531,300.181396484375,286.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960560223087,2.8791626860424926e-08,0.0011960272677242,-0.0742955431342125,0.0,0.0,0.0,-0.0190859716385602,60.0,24.45529556274414,0.0,-9.75354907950532e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.0001122466492233,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0001182011837954,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,8.730305853532627e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0001182011619675,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0005606931517831,285.5833435058594,294.1499938964844,300.1038818359375,297.4539794921875,300.72479248046875,300.1377258300781,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.878452320942415e-08,0.0011959664989262,-0.0742770805954933,0.0,0.0,0.0,-0.0190824493765831,60.0,24.438617706298828,0.0,-9.75255858293167e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.0001122466492233,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0001182011837954,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,8.730305853532627e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0001182011619675,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0005606931517831,285.5833435058594,294.1499938964844,300.1038818359375,297.4539794921875,300.72479248046875,300.1377258300781,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.878452320942415e-08,0.0011959664989262,-0.0742770805954933,0.0,0.0,0.0,-0.0190824493765831,60.0,24.438617706298828,0.0,-9.75255858293167e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,0.0001122445028158,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.0001181989282486,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,8.730138506507501e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0001181988991447,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0005606824415735,285.5873718261719,294.1499938964844,300.0830993652344,297.45635986328125,300.7179260253906,300.1163330078125,286.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959724361076,2.878182669974194e-08,0.0011959435651078,-0.0742700695991516,0.0,0.0,0.0,-0.0190811119973659,60.0,24.429054260253903,0.0,-9.752182705824453e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,0.0001122431276598,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.000118197480333,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,8.730032277526334e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,0.0001181974512292,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,0.0005606755730696,285.5914306640625,294.1499938964844,300.06280517578125,297.4582214355469,300.7109375,300.09539794921875,286.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959575349465,2.8780094751823533e-08,0.001195928780362,-0.074265569448471,0.0,0.0,0.0,-0.0190802533179521,60.0,24.418331146240234,0.0,-9.751941121294297e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.000112242763862,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001181970947072,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,8.730003173695877e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0001181970656034,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0005606737686321,285.59967041015625,294.1499938964844,300.0238037109375,297.4602355957031,300.69659423828125,300.05499267578125,286.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959531111642,2.8779592042837976e-08,0.0011959243565797,-0.0742642655968666,0.0,0.0,0.0,-0.0190800037235021,60.0,24.3931941986084,0.0,-9.751870777563457e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.000112242763862,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001181970947072,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,8.730003173695877e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0001181970656034,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,0.0005606737686321,285.59967041015625,294.1499938964844,300.0238037109375,297.4602355957031,300.69659423828125,300.05499267578125,286.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959531111642,2.8779592042837976e-08,0.0011959243565797,-0.0742642655968666,0.0,0.0,0.0,-0.0190800037235021,60.0,24.3931941986084,0.0,-9.751870777563457e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001122455651056,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.000118200048746,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,8.730221452424303e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0001182000196422,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000560687854886,285.6080627441406,294.1499938964844,299.9871826171875,297.4598083496094,300.6817626953125,300.0167236328125,286.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195982680656,2.8783045280533773e-08,0.0011959538096562,-0.0742732360959053,0.0,0.0,0.0,-0.0190817154943943,60.0,24.36301040649414,0.0,-9.7523525255383e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001122455651056,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.000118200048746,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,8.730221452424303e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0001182000196422,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000560687854886,285.6080627441406,294.1499938964844,299.9871826171875,297.4598083496094,300.6817626953125,300.0167236328125,286.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195982680656,2.8783045280533773e-08,0.0011959538096562,-0.0742732360959053,0.0,0.0,0.0,-0.0190817154943943,60.0,24.36301040649414,0.0,-9.7523525255383e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001122520698118,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0001182068881462,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,8.730727131478488e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0001182068663183,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0005607203347608,285.6166076660156,294.1499938964844,299.9532470703125,297.45672607421875,300.6665344238281,299.9808959960937,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960514821112,2.8791102835157293e-08,0.0011960227275267,-0.0742941796779632,0.0,0.0,0.0,-0.0190857108682394,60.0,24.32720947265625,0.0,-9.753475893603537e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001122520698118,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0001182068881462,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,8.730727131478488e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0001182068663183,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0005607203347608,285.6166076660156,294.1499938964844,299.9532470703125,297.45672607421875,300.6665344238281,299.9808959960937,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960514821112,2.8791102835157293e-08,0.0011960227275267,-0.0742941796779632,0.0,0.0,0.0,-0.0190857108682394,60.0,24.32720947265625,0.0,-9.753475893603537e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001122625762945,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0001182179548777,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,8.7315434939228e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001182179257739,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0005607728380709,285.6252746582031,294.1499938964844,299.9222412109375,297.4508361816406,300.6510009765625,299.94781494140625,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961630079895,2.8804150176142684e-08,0.001196134253405,-0.0743280947208404,0.0,0.0,0.0,-0.0190921779721975,60.0,24.28535842895508,0.0,-9.75529559354982e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001122625762945,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0001182179548777,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,8.7315434939228e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001182179257739,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0005607728380709,285.6252746582031,294.1499938964844,299.9222412109375,297.4508361816406,300.6510009765625,299.94781494140625,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961630079895,2.8804150176142684e-08,0.001196134253405,-0.0743280947208404,0.0,0.0,0.0,-0.0190921779721975,60.0,24.28535842895508,0.0,-9.75529559354982e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,0.0001122694229707,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0001182251653517,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,8.732076094020158e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0001182251362479,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,0.0005608070641756,285.6296691894531,294.1499938964844,299.907958984375,297.44677734375,300.6430969238281,299.9324035644531,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962360003963,2.881266603083077e-08,0.0011962071293964,-0.0743502303957939,0.0,0.0,0.0,-0.0190964005887508,60.0,24.26199722290039,0.0,-9.756482910461273e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,0.0001122774119721,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0001182335763587,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,8.732697460800409e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001182335472549,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0005608469946309,285.6341247558594,294.1499938964844,299.89453125,297.4419250488281,300.6351623535156,299.91778564453125,286.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963208671659,2.882259941827669e-08,0.0011962921125814,-0.0743760466575622,0.0,0.0,0.0,-0.0191013254225254,60.0,24.23695945739746,0.0,-9.757868468796005e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0001122960238717,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001182531777885,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,8.734145376365632e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.0001182531486847,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0005609399522654,285.6430969238281,294.1499938964844,299.870361328125,297.42974853515625,300.6191711425781,299.8910217285156,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196518773213,2.884575422967828e-08,0.0011964899022132,-0.0744362324476242,0.0,0.0,0.0,-0.0191128030419349,60.0,24.18181228637696,0.0,-9.76109859607277e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
