time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708280,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0001122960238717,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001182531777885,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,8.734145376365632e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.0001182531486847,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0005609399522654,285.6430969238281,294.1499938964844,299.870361328125,297.42974853515625,300.6191711425781,299.8910217285156,286.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196518773213,2.884575422967828e-08,0.0011964899022132,-0.0744362324476242,0.0,0.0,0.0,-0.0191128030419349,60.0,24.18181228637696,0.0,-9.76109859607277e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.000112318281026,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.000118276613648,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,8.735876326682046e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001182765918201,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0005610511871054,285.6521911621094,294.1499938964844,299.8500061035156,297.4141540527344,300.60308837890625,299.8678283691406,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967556783929,2.8873452961875052e-08,0.0011967268073931,-0.0745082274079322,0.0,0.0,0.0,-0.019126534461975,60.0,24.119461059570312,0.0,-9.764962527469836e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.000112318281026,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.000118276613648,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,8.735876326682046e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001182765918201,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0005610511871054,285.6521911621094,294.1499938964844,299.8500061035156,297.4141540527344,300.60308837890625,299.8678283691406,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967556783929,2.8873452961875052e-08,0.0011967268073931,-0.0745082274079322,0.0,0.0,0.0,-0.019126534461975,60.0,24.119461059570312,0.0,-9.764962527469836e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0001123365946114,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.0001182958949357,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,8.737300231587142e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001182958731078,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.0005611426895484,285.66143798828125,294.1499938964844,299.8334655761719,297.3971862792969,300.58697509765625,299.84814453125,286.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196950674057,2.889623296198352e-08,0.0011969218030571,-0.0745674297213554,0.0,0.0,0.0,-0.0191378276795148,60.0,24.050642013549805,0.0,-9.768141495669624e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0001123365946114,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.0001182958949357,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,8.737300231587142e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0001182958731078,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,0.0005611426895484,285.66143798828125,294.1499938964844,299.8334655761719,297.3971862792969,300.58697509765625,299.84814453125,286.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196950674057,2.889623296198352e-08,0.0011969218030571,-0.0745674297213554,0.0,0.0,0.0,-0.0191378276795148,60.0,24.050642013549805,0.0,-9.768141495669624e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001123307665693,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0001182897540275,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,8.736846211832017e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001182897321996,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0005611135857179,285.6708068847656,294.1499938964844,299.8203430175781,297.3810119628906,300.5709228515625,299.8323974609375,286.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968880426138,2.888892680630306e-08,0.001196859171614,-0.0745484456419944,0.0,0.0,0.0,-0.0191342048346996,60.0,23.977523803710938,0.0,-9.767121866843809e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001123307665693,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0001182897540275,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,8.736846211832017e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001182897321996,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0005611135857179,285.6708068847656,294.1499938964844,299.8203430175781,297.3810119628906,300.5709228515625,299.8323974609375,286.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968880426138,2.888892680630306e-08,0.001196859171614,-0.0745484456419944,0.0,0.0,0.0,-0.0191342048346996,60.0,23.977523803710938,0.0,-9.767121866843809e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0001123203110182,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001182787527795,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,8.736033487366512e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,0.0001182787236757,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0005610614316537,285.6755676269531,294.1499938964844,299.81500244140625,297.3731689453125,300.5629272460937,299.82586669921875,286.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967761674895,2.8875883018031345e-08,0.0011967472964897,-0.0745145455002784,0.0,0.0,0.0,-0.0191277377307415,60.0,23.93979454040528,0.0,-9.765302166897528e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001123051988543,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0001182628329843,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,8.73485769261606e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001182628111564,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0005609859363175,285.6803283691406,294.1499938964844,299.8103942871094,297.36553955078125,300.55499267578125,299.8200988769531,287.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966148158535,2.885702699018111e-08,0.001196586061269,-0.0744655281305313,0.0,0.0,0.0,-0.0191183891147375,60.0,23.901445388793945,0.0,-9.762671027147009e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001122620742535,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.0001182174237328,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,8.731504203751683e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001182174019049,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,0.0005607705097645,285.6899719238281,294.1499938964844,299.80340576171875,297.3507080078125,300.53924560546875,299.8105163574219,287.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961557902395,2.8803249563225112e-08,0.0011961269192397,-0.074325755238533,0.0,0.0,0.0,-0.019091734662652,60.0,23.823118209838867,0.0,-9.75516982748559e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001122620742535,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.0001182174237328,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,8.731504203751683e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001182174019049,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,0.0005607705097645,285.6899719238281,294.1499938964844,299.80340576171875,297.3507080078125,300.53924560546875,299.8105163574219,287.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961557902395,2.8803249563225112e-08,0.0011961269192397,-0.074325755238533,0.0,0.0,0.0,-0.019091734662652,60.0,23.823118209838867,0.0,-9.75516982748559e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0001121989116654,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0001181509069283,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,8.726591477170587e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001181508851004,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.00056045508245,285.6997375488281,294.1499938964844,299.799072265625,297.33648681640625,300.5237731933594,299.8040771484375,287.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954823276028,2.8724500111820817e-08,0.0011954536894336,-0.0741210654377937,0.0,0.0,0.0,-0.0190526954829692,60.0,23.742259979248047,0.0,-9.744190521132624e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0001121989116654,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0001181509069283,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,8.726591477170587e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001181508851004,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.00056045508245,285.6997375488281,294.1499938964844,299.799072265625,297.33648681640625,300.5237731933594,299.8040771484375,287.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954823276028,2.8724500111820817e-08,0.0011954536894336,-0.0741210654377937,0.0,0.0,0.0,-0.0190526954829692,60.0,23.742259979248047,0.0,-9.744190521132624e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0001121595196309,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,0.000118109419418,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,8.723526843823493e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0001181093975901,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0005602582823485,285.7048645019531,294.1499938964844,299.7978210449219,297.32928466796875,300.51580810546875,299.80181884765625,287.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195062068291,2.867538562156824e-08,0.0011950334301218,-0.0739933922886848,0.0,0.0,0.0,-0.0190283451229333,60.0,23.699386596679688,0.0,-9.737345862959049e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,0.000112120200356,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0001180680192192,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,8.720468758838251e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001180679973913,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0005600618897005,285.7095947265625,294.1499938964844,299.7972106933594,297.3227844238281,300.508544921875,299.8001403808594,287.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194643555209,2.862637416001236e-08,0.0011946149170398,-0.0738659873604774,0.0,0.0,0.0,-0.0190040506422519,60.0,23.659448623657227,0.0,-9.730518257811128e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0001120245069614,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001179672544822,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,8.713026181794703e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0001179672253783,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.0005595839465968,285.7196044921875,294.1499938964844,299.7975158691406,297.3095397949219,300.4936828613281,299.7986755371094,287.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936235241591,2.8507084692819266e-08,0.0011935950024053,-0.0735558867454528,0.0,0.0,0.0,-0.0189449153840541,60.0,23.5744571685791,0.0,-9.713910742448206e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0001120245069614,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001179672544822,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,8.713026181794703e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0001179672253783,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.0005595839465968,285.7196044921875,294.1499938964844,299.7975158691406,297.3095397949219,300.4936828613281,299.7986755371094,287.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936235241591,2.8507084692819266e-08,0.0011935950024053,-0.0735558867454528,0.0,0.0,0.0,-0.0189449153840541,60.0,23.5744571685791,0.0,-9.713910742448206e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.000111971014121,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.0001179109167424,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,8.708865061635152e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0001179108949145,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,0.0005593167152255,285.7246398925781,294.1499938964844,299.7984313964844,297.30303955078125,300.48638916015625,299.798828125,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930530890822,2.8440398480711337e-08,0.0011930246837437,-0.073382519185543,0.0,0.0,0.0,-0.0189118552953004,60.0,23.531225204467773,0.0,-9.704632475404652e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0001119142398238,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.0001178511301986,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,8.704449282959104e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0001178511083708,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0005590331275016,285.729736328125,294.1499938964844,299.7998046875,297.2966613769531,300.4792175292969,299.7994384765625,287.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924479622393,2.8369631976943324e-08,0.0011924195569008,-0.0731985419988632,0.0,0.0,0.0,-0.0188767723739147,60.0,23.48755073547364,0.0,-9.694792169057109e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,0.0001117918363888,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0001177222293335,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,8.694928692420945e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001177222075057,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0005584217142313,285.73992919921875,294.1499938964844,299.8038024902344,297.2841186523437,300.4651184082031,299.80181884765625,287.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911439942196,2.8217057135293544e-08,0.0011911157052963,-0.0728018432855606,0.0,0.0,0.0,-0.0188011396676301,60.0,23.39899253845215,0.0,-9.6735909949075e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,0.0001117918363888,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0001177222293335,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,8.694928692420945e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001177222075057,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0005584217142313,285.73992919921875,294.1499938964844,299.8038024902344,297.2841186523437,300.4651184082031,299.80181884765625,287.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911439942196,2.8217057135293544e-08,0.0011911157052963,-0.0728018432855606,0.0,0.0,0.0,-0.0188011396676301,60.0,23.39899253845215,0.0,-9.6735909949075e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001116558050853,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.000117578987556,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,8.68434872245416e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,0.0001175789657281,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0005577422562055,285.7502746582031,294.1499938964844,299.80926513671875,297.2718505859375,300.4514465332031,299.8059997558594,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896942742168,2.80475038749728e-08,0.0011896662181243,-0.0723609700798988,0.0,0.0,0.0,-0.018717085942626,60.0,23.30849266052246,0.0,-9.650059240584596e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001116558050853,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.000117578987556,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,8.68434872245416e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,0.0001175789657281,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0005577422562055,285.7502746582031,294.1499938964844,299.80926513671875,297.2718505859375,300.4514465332031,299.8059997558594,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896942742168,2.80475038749728e-08,0.0011896662181243,-0.0723609700798988,0.0,0.0,0.0,-0.018717085942626,60.0,23.30849266052246,0.0,-9.650059240584596e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0001115097838919,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0001174252174678,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,8.672991680214182e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001174251956399,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0005570128560066,285.7607116699219,294.1499938964844,299.8159484863281,297.259765625,300.4382019042969,299.8115234375,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118813815061,2.78655054586352e-08,0.0011881103273481,-0.0718876868486404,0.0,0.0,0.0,-0.0186268631368875,60.0,23.216529846191406,0.0,-9.624831420751437e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0001115097838919,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0001174252174678,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,8.672991680214182e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001174251956399,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0005570128560066,285.7607116699219,294.1499938964844,299.8159484863281,297.259765625,300.4382019042969,299.8115234375,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118813815061,2.78655054586352e-08,0.0011881103273481,-0.0718876868486404,0.0,0.0,0.0,-0.0186268631368875,60.0,23.216529846191406,0.0,-9.624831420751437e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001113537946366,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0001172609554487,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,8.660859020892531e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0001172609336208,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0005562336882576,285.771240234375,294.1499938964844,299.8236083984375,297.247802734375,300.4254455566406,299.8182373046875,287.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864758562296,2.7671081426206e-08,0.001186448149383,-0.0713820457458496,0.0,0.0,0.0,-0.0185304805636405,60.0,23.122949600219727,0.0,-9.597917483006313e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001113537946366,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0001172609554487,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,8.660859020892531e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0001172609336208,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0005562336882576,285.771240234375,294.1499938964844,299.8236083984375,297.247802734375,300.4254455566406,299.8182373046875,287.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864758562296,2.7671081426206e-08,0.001186448149383,-0.0713820457458496,0.0,0.0,0.0,-0.0185304805636405,60.0,23.122949600219727,0.0,-9.597917483006313e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,0.0001112725003622,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,0.0001171753392554,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,8.654535486130044e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,0.0001171753247035,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0005558276316151,285.7765197753906,294.1499938964844,299.8277282714844,297.2418518066406,300.41925048828125,299.8219909667969,287.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856092605739,2.7569750926659253e-08,0.001185581786558,-0.071118488907814,0.0,0.0,0.0,-0.0184802468866109,60.0,23.07561683654785,0.0,-9.583905580257125e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.000111189619929,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,0.0001170880714198,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,8.648089715279639e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,0.0001170880495919,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0005554136587306,285.7818603515625,294.1499938964844,299.8320007324219,297.23590087890625,300.41314697265625,299.825927734375,287.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847260175272,2.7466457552804968e-08,0.0011846985435113,-0.0708498135209083,0.0,0.0,0.0,-0.0184290409088134,60.0,23.027978897094727,0.0,-9.569632197781176e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001110231605707,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,0.000116912779049,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,8.6351421487052e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,0.0001169127572211,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0005545821622945,285.7925720214844,294.1499938964844,299.84088134765625,297.2239990234375,300.4012756347656,299.83416748046875,287.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829524300992,2.7258984403033537e-08,0.0011829251889139,-0.0703101083636283,0.0,0.0,0.0,-0.0183261893689632,60.0,22.93227195739746,0.0,-9.540995904444573e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001110231605707,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,0.000116912779049,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,8.6351421487052e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,0.0001169127572211,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,0.0005545821622945,285.7925720214844,294.1499938964844,299.84088134765625,297.2239990234375,300.4012756347656,299.83416748046875,287.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829524300992,2.7258984403033537e-08,0.0011829251889139,-0.0703101083636283,0.0,0.0,0.0,-0.0183261893689632,60.0,22.93227195739746,0.0,-9.540995904444573e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0001108621290768,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001167432055808,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,8.622618042863905e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001167431837529,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0005537777906283,285.8033752441406,294.1499938964844,299.8500061035156,297.2120056152344,300.38983154296875,299.8428649902344,287.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812360025942,2.70582827255339e-08,0.0011812088778242,-0.0697879642248153,0.0,0.0,0.0,-0.0182266924530267,60.0,22.836381912231445,0.0,-9.51333447574143e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0001108621290768,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001167432055808,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,8.622618042863905e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001167431837529,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0005537777906283,285.8033752441406,294.1499938964844,299.8500061035156,297.2120056152344,300.38983154296875,299.8428649902344,287.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812360025942,2.70582827255339e-08,0.0011812088778242,-0.0697879642248153,0.0,0.0,0.0,-0.0182266924530267,60.0,22.836381912231445,0.0,-9.51333447574143e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001107836651499,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0001166605798061,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,8.616514969617128e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,0.0001166605579783,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0005533858784474,285.8099060058594,294.1499938964844,299.8554992675781,297.20477294921875,300.3832092285156,299.84820556640625,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804000241681,2.696048539974072e-08,0.0011803730158135,-0.0695335194468498,0.0,0.0,0.0,-0.0181782133877277,60.0,22.780601501464844,0.0,-9.499870401441513e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0001107329808291,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,0.0001166072033811,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,8.612572855781764e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001166071888292,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0005531327333301,285.81427001953125,294.1499938964844,299.859130859375,297.1999206542969,300.3788452148437,299.8517761230469,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798598570749,2.6897314597817967e-08,0.0011798329651355,-0.069369152188301,0.0,0.0,0.0,-0.0181468967348337,60.0,22.74371719360352,0.0,-9.491179042697696e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0001106165727833,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.0001164846180472,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,8.603518654126674e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001164846034953,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.0005525512387976,285.82525634765625,294.1499938964844,299.8680114746094,297.1876220703125,300.3682861328125,299.860595703125,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786192189902,2.6752219994818915e-08,0.0011785925598815,-0.0689916089177131,0.0,0.0,0.0,-0.018074968829751,60.0,22.65347671508789,0.0,-9.471229844848494e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0001106165727833,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.0001164846180472,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,8.603518654126674e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001164846034953,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.0005525512387976,285.82525634765625,294.1499938964844,299.8680114746094,297.1876220703125,300.3682861328125,299.860595703125,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786192189902,2.6752219994818915e-08,0.0011785925598815,-0.0689916089177131,0.0,0.0,0.0,-0.018074968829751,60.0,22.65347671508789,0.0,-9.471229844848494e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,0.0001105599003494,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0001164249333669,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,8.59911015140824e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.000116424918815,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0005522681749425,285.8307800292969,294.1499938964844,299.8722839355469,297.181396484375,300.3631896972656,299.8649597167969,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780149070546,2.6681576059672807e-08,0.0011779882479459,-0.0688077807426452,0.0,0.0,0.0,-0.01803994551301,60.0,22.60892105102539,0.0,-9.461524541620749e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0001105014598579,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,0.0001163634005934,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,8.59456486068666e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001163633787655,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,0.0005519762635231,285.8363342285156,294.1499938964844,299.8764038085937,297.17510986328125,300.3581848144531,299.86920166015625,287.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773922014981,2.660873832383004e-08,0.0011773655423894,-0.0686182305216789,0.0,0.0,0.0,-0.0180038381367921,60.0,22.564252853393555,0.0,-9.45152294207219e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
