time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710620,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,0.0001103782706195,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.000116233677545,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,8.584983879700303e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0001162336557172,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0005513609503395,285.8475036621094,294.1499938964844,299.8840637207031,297.1622619628906,300.348388671875,299.8772888183594,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760797351598,2.6455198920416482e-08,0.0011760533088818,-0.0682186558842659,0.0,0.0,0.0,-0.0179277248680591,60.0,22.47403144836425,0.0,-9.430458192127845e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,0.0001103782706195,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.000116233677545,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,8.584983879700303e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0001162336557172,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0005513609503395,285.8475036621094,294.1499938964844,299.8840637207031,297.1622619628906,300.348388671875,299.8772888183594,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760797351598,2.6455198920416482e-08,0.0011760533088818,-0.0682186558842659,0.0,0.0,0.0,-0.0179277248680591,60.0,22.47403144836425,0.0,-9.430458192127845e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0001102425376302,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0001160907413577,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,8.574426465202123e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001160907195298,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0005506828892976,285.8587646484375,294.1499938964844,299.8907470703125,297.1490783691406,300.3389892578125,299.8845520019531,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.628602224774568e-08,0.0011746069649234,-0.0677783414721489,0.0,0.0,0.0,-0.017843859270215,60.0,22.381649017333984,0.0,-9.407274603745465e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0001102425376302,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0001160907413577,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,8.574426465202123e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001160907195298,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0005506828892976,285.8587646484375,294.1499938964844,299.8907470703125,297.1490783691406,300.3389892578125,299.8845520019531,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.628602224774568e-08,0.0011746069649234,-0.0677783414721489,0.0,0.0,0.0,-0.017843859270215,60.0,22.381649017333984,0.0,-9.407274603745465e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0001100949230021,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0001159352905233,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,8.562945004086941e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001159352759714,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,0.0005499455728568,285.8700866699219,294.1499938964844,299.8962097167969,297.13543701171875,300.3298645019531,299.8908996582031,287.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730601545423,2.6102044969889e-08,0.0011730340775102,-0.0672994628548622,0.0,0.0,0.0,-0.0177526548504829,60.0,22.286874771118164,0.0,-9.382095100818333e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0001100949230021,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0001159352905233,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,8.562945004086941e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001159352759714,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,0.0005499455728568,285.8700866699219,294.1499938964844,299.8962097167969,297.13543701171875,300.3298645019531,299.8908996582031,287.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730601545423,2.6102044969889e-08,0.0011730340775102,-0.0672994628548622,0.0,0.0,0.0,-0.0177526548504829,60.0,22.286874771118164,0.0,-9.382095100818333e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0001099378059734,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001157698352471,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,8.55072503327392e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0001157698206952,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.0005491607589647,285.8814697265625,294.1499938964844,299.90020751953125,297.1213684082031,300.3209533691406,299.89617919921875,287.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713858693838,2.5906222944627192e-08,0.001171359908767,-0.0667897090315818,0.0,0.0,0.0,-0.0176555793732404,60.0,22.18949508666992,0.0,-9.355331087590457e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0001099378059734,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001157698352471,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,8.55072503327392e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0001157698206952,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.0005491607589647,285.8814697265625,294.1499938964844,299.90020751953125,297.1213684082031,300.3209533691406,299.89617919921875,287.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713858693838,2.5906222944627192e-08,0.001171359908767,-0.0667897090315818,0.0,0.0,0.0,-0.0176555793732404,60.0,22.18949508666992,0.0,-9.355331087590457e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001098577413358,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,0.0001156855287263,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,8.544498268747702e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001156855141744,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0005487608723342,285.88720703125,294.1499938964844,299.90155029296875,297.1141357421875,300.31658935546875,299.8981628417969,287.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705327779054,2.5806443204601244e-08,0.001170506933704,-0.0665299445390701,0.0,0.0,0.0,-0.0176061149686574,60.0,22.13992118835449,0.0,-9.3417092728032e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0001097777349059,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001156012804131,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,8.538275142200291e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,0.0001156012585852,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0005483612185344,285.8929443359375,294.1499938964844,299.9024658203125,297.10675048828125,300.31231689453125,299.8997497558594,287.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696801520884,2.5706729189778343e-08,0.0011696544243022,-0.0662703365087509,0.0,0.0,0.0,-0.017556682229042,60.0,22.089942932128903,0.0,-9.328105221584337e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,0.0001096224805223,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0001154377896455,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,8.526199962943792e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001154377750935,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,0.000547585717868,285.90447998046875,294.1499938964844,299.9028015136719,297.091552734375,300.30389404296875,299.90155029296875,287.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680256575345,2.5513234191976163e-08,0.0011680001625791,-0.0657665356993675,0.0,0.0,0.0,-0.0174607597291469,60.0,21.989229202270508,0.0,-9.301735559574809e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122253417969,0.0,0.0,0.0001096224805223,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0001154377896455,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,8.526199962943792e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001154377750935,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,0.000547585717868,285.90447998046875,294.1499938964844,299.9028015136719,297.091552734375,300.30389404296875,299.90155029296875,287.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680256575345,2.5513234191976163e-08,0.0011680001625791,-0.0657665356993675,0.0,0.0,0.0,-0.0174607597291469,60.0,21.989229202270508,0.0,-9.301735559574809e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,0.0001094793042284,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.0001152870172518,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,8.515063382219523e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0001152869954239,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.0005468705203384,285.9161071777344,294.1499938964844,299.90093994140625,297.0757141113281,300.2956237792969,299.9013671875,287.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166499685496,2.5334786712960522e-08,0.0011664743069559,-0.0653018727898597,0.0,0.0,0.0,-0.0173722971230745,60.0,21.88850975036621,0.0,-9.277449919409265e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,0.0001094793042284,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.0001152870172518,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,8.515063382219523e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0001152869954239,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.0005468705203384,285.9161071777344,294.1499938964844,299.90093994140625,297.0757141113281,300.2956237792969,299.9013671875,287.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166499685496,2.5334786712960522e-08,0.0011664743069559,-0.0653018727898597,0.0,0.0,0.0,-0.0173722971230745,60.0,21.88850975036621,0.0,-9.277449919409265e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,0.0001093917671823,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0001151948308688,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,8.508255268679932e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0001151948163169,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,0.0005464332643896,285.9240417480469,294.1499938964844,299.8982849121094,297.0645446777344,300.2900695800781,299.8999938964844,287.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655669659376,2.5225688204955083e-08,0.0011655417038127,-0.0650177597999572,0.0,0.0,0.0,-0.0173182133585214,60.0,21.820518493652344,0.0,-9.262617339800273e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001093560567824,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,0.0001151572287199,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,8.505477308062837e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,0.0001151572141679,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0005462549161165,285.92779541015625,294.1499938964844,299.8966064453125,297.0592041015625,300.2874755859375,299.89892578125,287.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651861714199,2.5181181584343904e-08,0.0011651610257104,-0.0649018585681915,0.0,0.0,0.0,-0.0172961484640836,60.0,21.78887939453125,0.0,-9.25656991057622e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,0.0001092603924917,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001150564858107,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,8.498036913806573e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001150564712588,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,0.0005457770312204,285.9395751953125,294.1499938964844,299.8895874023437,297.0419311523437,300.27935791015625,299.8939514160156,287.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641667224466,2.5061943631499162e-08,0.0011641416931524,-0.0645913258194923,0.0,0.0,0.0,-0.0172370374202728,60.0,21.69148826599121,0.0,-9.240378062713717e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,0.0001092603924917,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001150564858107,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,8.498036913806573e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001150564712588,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,0.0005457770312204,285.9395751953125,294.1499938964844,299.8895874023437,297.0419311523437,300.27935791015625,299.8939514160156,287.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641667224466,2.5061943631499162e-08,0.0011641416931524,-0.0645913258194923,0.0,0.0,0.0,-0.0172370374202728,60.0,21.69148826599121,0.0,-9.240378062713717e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0001092222664738,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.0001150163370766,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,8.495071233483031e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0001150163225247,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0005455865757539,285.9454650878906,294.1499938964844,299.885009765625,297.0329895019531,300.2752990722656,299.8907775878906,287.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637600837275,2.5014418980617847e-08,0.0011637350544333,-0.0644675493240356,0.0,0.0,0.0,-0.0172134768217802,60.0,21.64352226257324,0.0,-9.23392917684396e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001091951999114,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0001149878444266,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,8.492966298945248e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0001149878225987,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0005454514175653,285.951416015625,294.1499938964844,299.8796691894531,297.0238647460937,300.271240234375,299.88677978515625,287.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634718393906,2.4980685964237643e-08,0.0011634468100965,-0.0643796920776367,0.0,0.0,0.0,-0.0171967558562755,60.0,21.596498489379883,0.0,-9.229351860540193e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001091683807317,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001149595918832,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,8.490880281897262e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001149595773313,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0005453174817375,285.9633178710937,294.1499938964844,299.8665466308594,297.00494384765625,300.2630310058594,299.8766174316406,287.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631856905296,2.494723538859489e-08,0.0011631607776507,-0.0642925724387168,0.0,0.0,0.0,-0.0171801708638668,60.0,21.50529289245605,0.0,-9.224815045172364e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001091683807317,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001149595918832,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,8.490880281897262e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001149595773313,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0005453174817375,285.9633178710937,294.1499938964844,299.8665466308594,297.00494384765625,300.2630310058594,299.8766174316406,287.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631856905296,2.494723538859489e-08,0.0011631607776507,-0.0642925724387168,0.0,0.0,0.0,-0.0171801708638668,60.0,21.50529289245605,0.0,-9.224815045172364e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0001091829471988,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001149749296018,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,8.49201314849779e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,0.0001149749150499,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0005453902413137,285.9753112792969,294.1499938964844,299.8500061035156,296.9851379394531,300.2546691894531,299.8631286621094,287.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633405229076,2.496536133378413e-08,0.0011633156100288,-0.064339779317379,0.0,0.0,0.0,-0.0171891581267118,60.0,21.41872978210449,0.0,-9.227273523038093e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0001091829471988,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001149749296018,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,8.49201314849779e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,0.0001149749150499,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0005453902413137,285.9753112792969,294.1499938964844,299.8500061035156,296.9851379394531,300.2546691894531,299.8631286621094,287.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633405229076,2.496536133378413e-08,0.0011633156100288,-0.064339779317379,0.0,0.0,0.0,-0.0171891581267118,60.0,21.41872978210449,0.0,-9.227273523038093e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001092470629373,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0001150424504885,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,8.49699936225079e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,0.0001150424359366,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.000545710499864,285.98736572265625,294.1499938964844,299.830078125,296.96337890625,300.24609375,299.8460693359375,287.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640234151855,2.50452369954246e-08,0.0011639982694759,-0.0645478144288063,0.0,0.0,0.0,-0.017228752374649,60.0,21.33660316467285,0.0,-9.238110720843906e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001092470629373,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0001150424504885,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,8.49699936225079e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,0.0001150424359366,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.000545710499864,285.98736572265625,294.1499938964844,299.830078125,296.96337890625,300.24609375,299.8460693359375,287.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640234151855,2.50452369954246e-08,0.0011639982694759,-0.0645478144288063,0.0,0.0,0.0,-0.017228752374649,60.0,21.33660316467285,0.0,-9.238110720843906e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001093624014174,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0001151639080489,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,8.505970617989078e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,0.000115163893497,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0005462866974994,285.9995422363281,294.1499938964844,299.80712890625,296.9388427734375,300.2372436523437,299.8257141113281,287.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652518296614,2.5188944263732093e-08,0.0011652265675365,-0.0649220719933509,0.0,0.0,0.0,-0.0172999929636716,60.0,21.257509231567383,0.0,-9.257625066538824e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001093624014174,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0001151639080489,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,8.505970617989078e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,0.000115163893497,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0005462866974994,285.9995422363281,294.1499938964844,299.80712890625,296.9388427734375,300.2372436523437,299.8257141113281,287.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652518296614,2.5188944263732093e-08,0.0011652265675365,-0.0649220719933509,0.0,0.0,0.0,-0.0172999929636716,60.0,21.257509231567383,0.0,-9.257625066538824e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0001094371691578,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,0.0001152426411863,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,8.511785563314334e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.0001152426266344,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,0.0005466601578518,286.00567626953125,294.1499938964844,299.7945861816406,296.92559814453125,300.2326965332031,299.814453125,287.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166048226878,2.528209996910391e-08,0.0011660228483378,-0.0651646703481674,0.0,0.0,0.0,-0.0173461735248565,60.0,21.218732833862305,0.0,-9.270285517004596e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.0001095239422284,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.000115334019938,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,8.51853474159725e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0001153340053861,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,0.0005470936303026,286.0118103027344,294.1499938964844,299.7813415527344,296.9117431640625,300.22802734375,299.80242919921875,287.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669727973639,2.5390226809918204e-08,0.0011669474188238,-0.0654462352395057,0.0,0.0,0.0,-0.0173997748643159,60.0,21.18044090270996,0.0,-9.284991620006624e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001097276835935,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0001155485661001,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,8.53438104968518e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0001155485515482,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0005481113912537,286.024169921875,294.1499938964844,299.7529296875,296.8822937011719,300.21844482421875,299.7762756347656,287.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691432446241,2.5644089518550572e-08,0.0011691176332533,-0.0661072507500648,0.0,0.0,0.0,-0.0175256226211786,60.0,21.105018615722656,0.0,-9.319564497900501e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001097276835935,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0001155485661001,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,8.53438104968518e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0001155485515482,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0005481113912537,286.024169921875,294.1499938964844,299.7529296875,296.8822937011719,300.21844482421875,299.7762756347656,287.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691432446241,2.5644089518550572e-08,0.0011691176332533,-0.0661072507500648,0.0,0.0,0.0,-0.0175256226211786,60.0,21.105018615722656,0.0,-9.319564497900501e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0001099672881537,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001158008817583,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,8.553016959922388e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,0.0001158008672064,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0005493082571774,286.03662109375,294.1499938964844,299.7220764160156,296.85064697265625,300.2084045410156,299.747314453125,287.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716959998011,2.5942650694332773e-08,0.0011716700391843,-0.0668845400214195,0.0,0.0,0.0,-0.0176736302673816,60.0,21.030746459960938,0.0,-9.360307728911721e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0001099672881537,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001158008817583,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,8.553016959922388e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,0.0001158008672064,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0005493082571774,286.03662109375,294.1499938964844,299.7220764160156,296.85064697265625,300.2084045410156,299.747314453125,287.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716959998011,2.5942650694332773e-08,0.0011716700391843,-0.0668845400214195,0.0,0.0,0.0,-0.0176736302673816,60.0,21.030746459960938,0.0,-9.360307728911721e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0001101684028981,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0001160126630566,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,8.568659541197121e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001160126485046,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.0005503129214048,286.0461730957031,294.1499938964844,299.6971435546875,296.8252868652344,300.2004089355469,299.7236022949219,287.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738386237993,2.619325556452168e-08,0.0011738124303519,-0.0675368830561637,0.0,0.0,0.0,-0.0177978631108999,60.0,20.97463607788086,0.0,-9.394574362886489e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319763183594,0.0,0.0,0.0001102349269785,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0001160827159765,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,8.573833474656567e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0001160827014246,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0005506452289409,286.0491943359375,294.1499938964844,299.68902587890625,296.8170471191406,300.19781494140625,299.7158508300781,287.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745473602786,2.627614925643229e-08,0.0011745211668312,-0.0677526444196701,0.0,0.0,0.0,-0.0178389567881822,60.0,20.956859588623047,0.0,-9.405922440919313e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0001105233095586,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0001163863998954,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,8.59626306919381e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001163863853435,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0005520857521332,286.0618896484375,294.1499938964844,299.6539001464844,296.7817077636719,300.18670654296875,299.6820983886719,287.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776199098676,2.6635497363258764e-08,0.0011775932507589,-0.0686878710985183,0.0,0.0,0.0,-0.0180170983076095,60.0,20.882532119750977,0.0,-9.455197158558805e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0001105233095586,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0001163863998954,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,8.59626306919381e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001163863853435,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0005520857521332,286.0618896484375,294.1499938964844,299.6539001464844,296.7817077636719,300.18670654296875,299.6820983886719,287.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776199098676,2.6635497363258764e-08,0.0011775932507589,-0.0686878710985183,0.0,0.0,0.0,-0.0180170983076095,60.0,20.882532119750977,0.0,-9.455197158558805e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.0001106736308429,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,0.0001165446956292,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,8.607954805484042e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,0.0001165446810773,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.000552836630959,286.0682678222656,294.1499938964844,299.6356506347656,296.7634582519531,300.1808776855469,299.6643371582031,287.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792215518653,2.682281241561668e-08,0.0011791947763413,-0.0691752955317497,0.0,0.0,0.0,-0.0181099567562341,60.0,20.844900131225582,0.0,-9.480933016448034e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
