time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712960,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001108257711166,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,0.0001167049049399,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,8.619787695351988e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.000116704890388,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0005535965901799,286.07470703125,294.1499938964844,299.6169738769531,296.74481201171875,300.1748962402344,299.6460876464844,287.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808426352217,2.7012388770231155e-08,0.0011808156268671,-0.069668561220169,0.0,0.0,0.0,-0.0182039365172386,60.0,20.806825637817383,0.0,-9.50701490864958e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0001111325109377,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,0.0001170279138023,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,8.643645560368896e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0001170279065263,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,0.0005551288486458,286.08758544921875,294.1499938964844,299.57843017578125,296.7065734863281,300.1625366210937,299.608642578125,287.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841105297207,2.7394616353149104e-08,0.0011840831721201,-0.0706629380583763,0.0,0.0,0.0,-0.0183934196829795,60.0,20.729394912719727,0.0,-9.559711600104492e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0001111325109377,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,0.0001170279138023,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,8.643645560368896e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0001170279065263,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,0.0005551288486458,286.08758544921875,294.1499938964844,299.57843017578125,296.7065734863281,300.1625366210937,299.608642578125,287.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841105297207,2.7394616353149104e-08,0.0011840831721201,-0.0706629380583763,0.0,0.0,0.0,-0.0183934196829795,60.0,20.729394912719727,0.0,-9.559711600104492e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0001114398546633,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001173515629488,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,8.667549263918772e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.0001173515483969,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0005566640757024,286.1006164550781,294.1499938964844,299.5384521484375,296.6672058105469,300.1495056152344,299.56939697265625,287.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873850598931,2.7777591782296444e-08,0.0011873572366312,-0.0716590583324432,0.0,0.0,0.0,-0.0185832735151052,60.0,20.648944854736328,0.0,-9.61265698151692e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0001114398546633,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001173515629488,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,8.667549263918772e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.0001173515483969,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0005566640757024,286.1006164550781,294.1499938964844,299.5384521484375,296.6672058105469,300.1495056152344,299.56939697265625,287.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873850598931,2.7777591782296444e-08,0.0011873572366312,-0.0716590583324432,0.0,0.0,0.0,-0.0185832735151052,60.0,20.648944854736328,0.0,-9.61265698151692e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001117414285545,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.0001176691366708,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,8.691005496075377e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001176691221189,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,0.0005581705481745,286.11376953125,294.1499938964844,299.49725341796875,296.6268615722656,300.1357116699219,299.5286560058594,287.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905981227755,2.81533907298126e-08,0.0011905699502676,-0.0726363062858581,0.0,0.0,0.0,-0.0187695696949958,60.0,20.56510162353516,0.0,-9.664751843274645e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001117414285545,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.0001176691366708,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,8.691005496075377e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001176691221189,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,0.0005581705481745,286.11376953125,294.1499938964844,299.49725341796875,296.6268615722656,300.1357116699219,299.5286560058594,287.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905981227755,2.81533907298126e-08,0.0011905699502676,-0.0726363062858581,0.0,0.0,0.0,-0.0187695696949958,60.0,20.56510162353516,0.0,-9.664751843274645e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001120364904636,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.0001179798418888,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,8.713954593986273e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0001179798346129,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0005596444243565,286.12701416015625,294.1499938964844,299.4550476074219,296.5858154296875,300.1212463378906,299.4867553710937,287.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937422677874,2.8521064621145346e-08,0.0011937137460336,-0.0735922306776046,0.0,0.0,0.0,-0.018951840698719,60.0,20.47801971435547,0.0,-9.715856208458717e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001120364904636,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.0001179798418888,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,8.713954593986273e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0001179798346129,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0005596444243565,286.12701416015625,294.1499938964844,299.4550476074219,296.5858154296875,300.1212463378906,299.4867553710937,287.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937422677874,2.8521064621145346e-08,0.0011937137460336,-0.0735922306776046,0.0,0.0,0.0,-0.018951840698719,60.0,20.47801971435547,0.0,-9.715856208458717e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,0.0001121802852139,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0001181312691187,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,8.725138468435034e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0001181312545668,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0005603627068921,286.1336975097656,294.1499938964844,299.43359375,296.5650939941406,300.1136474609375,299.46533203125,287.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952735949307,2.8700249288249324e-08,0.0011952449567615,-0.0740580260753631,0.0,0.0,0.0,-0.0190406646579504,60.0,20.43315887451172,0.0,-9.740811179881349e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0001123235488194,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001182821288239,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,8.736280869925395e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.000118282114272,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.0005610783700831,286.1404113769531,294.1499938964844,299.4119873046875,296.54425048828125,300.1059265136719,299.4438171386719,287.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967999162152,2.8878769597895374e-08,0.0011967710452154,-0.0745220482349395,0.0,0.0,0.0,-0.0191291645169258,60.0,20.38789367675781,0.0,-9.765705044628704e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0001126082497648,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001185819419333,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,8.7584245193284e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,0.0001185819273814,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0005625005578622,286.15386962890625,294.1499938964844,299.36834716796875,296.5023193359375,300.0900573730469,299.4003601074219,287.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199834048748,2.9233548914930907e-08,0.0011998048285022,-0.07544407248497,0.0,0.0,0.0,-0.0193050447851419,60.0,20.296112060546875,0.0,-9.815271084789857e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0001126082497648,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001185819419333,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,8.7584245193284e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,0.0001185819273814,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0005625005578622,286.15386962890625,294.1499938964844,299.36834716796875,296.5023193359375,300.0900573730469,299.4003601074219,287.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199834048748,2.9233548914930907e-08,0.0011998048285022,-0.07544407248497,0.0,0.0,0.0,-0.0193050447851419,60.0,20.296112060546875,0.0,-9.815271084789857e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,0.0001128976218751,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0001188866590382,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,8.780931239016354e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001188866444863,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0005639460287056,286.1674499511719,294.1499938964844,299.32427978515625,296.4602966308594,300.07342529296875,299.3563842773437,287.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029166100546,2.9594136918831282e-08,0.0012028870405629,-0.0763809978961944,0.0,0.0,0.0,-0.0194837972521781,60.0,20.20419883728028,0.0,-9.86577717299042e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,0.0001128976218751,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0001188866590382,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,8.780931239016354e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001188866444863,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0005639460287056,286.1674499511719,294.1499938964844,299.32427978515625,296.4602966308594,300.07342529296875,299.3563842773437,287.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029166100546,2.9594136918831282e-08,0.0012028870405629,-0.0763809978961944,0.0,0.0,0.0,-0.0194837972521781,60.0,20.20419883728028,0.0,-9.86577717299042e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0001131411481765,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,0.0001191431074403,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,8.799872011877596e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,0.0001191430928884,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0005651625106111,286.1788635253906,294.1499938964844,299.2870788574219,296.425048828125,300.0594177246094,299.3194580078125,287.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055104598402,2.989760261584706e-08,0.0012054805411025,-0.0771693512797355,0.0,0.0,0.0,-0.0196342319250106,60.0,20.126962661743164,0.0,-9.908382736512068e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001131924727815,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0001191971532534,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,8.803864329820499e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0001191971387015,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0005654188571497,286.1810607910156,294.1499938964844,299.27996826171875,296.4183349609375,300.0565490722656,299.3123779296875,287.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060570297762,2.9961562120206515e-08,0.0012060271110385,-0.0773354917764663,0.0,0.0,0.0,-0.0196659378707408,60.0,20.112773895263672,0.0,-9.917373944290377e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.000113523346954,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0001195455843117,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,8.829598664306104e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0001195455697597,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0005670716636814,286.19482421875,294.1499938964844,299.23565673828125,296.3766784667969,300.0387268066406,299.2678527832031,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209583133459,3.0373882964340744e-08,0.00120955274906,-0.0784063637256622,0.0,0.0,0.0,-0.0198703408241271,60.0,20.023988723754883,0.0,-9.975435233400277e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.000113523346954,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0001195455843117,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,8.829598664306104e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0001195455697597,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0005670716636814,286.19482421875,294.1499938964844,299.23565673828125,296.3766784667969,300.0387268066406,299.2678527832031,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209583133459,3.0373882964340744e-08,0.00120955274906,-0.0784063637256622,0.0,0.0,0.0,-0.0198703408241271,60.0,20.023988723754883,0.0,-9.975435233400277e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.000113689515274,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,0.0001197205638163,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,8.842522947816178e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0001197205492644,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.000567901704926,286.20172119140625,294.1499938964844,299.21356201171875,296.35601806640625,300.02978515625,299.24560546875,287.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113547418266,3.0580952881109624e-08,0.001211324124597,-0.0789440646767616,0.0,0.0,0.0,-0.0199729986488819,60.0,19.979854583740234,0.0,-1.0004657724493884e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,0.0001138541774707,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0001198939644382,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,8.855330088408664e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001198939498863,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0005687242373824,286.2087097167969,294.1499938964844,299.1915588378906,296.3354797363281,300.0202331542969,299.2235412597656,287.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131083058193,3.0786146965056105e-08,0.001213077455759,-0.0794768258929252,0.0,0.0,0.0,-0.0200747177004814,60.0,19.93696975708008,0.0,-1.0033657815711194e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0001141912071034,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,0.0001202488638227,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,8.881543180905282e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0001202488565468,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.000570407777559,286.2226257324219,294.1499938964844,299.1478271484375,296.2950134277344,300.0015869140625,299.17919921875,287.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167008826509,3.1206138118022864e-08,0.0012166696833446,-0.0805670842528343,0.0,0.0,0.0,-0.0202829297631979,60.0,19.84976387023925,0.0,-1.0093145164091768e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,0.0001141912071034,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,0.0001202488638227,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,8.881543180905282e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0001202488565468,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.000570407777559,286.2226257324219,294.1499938964844,299.1478271484375,296.2950134277344,300.0015869140625,299.17919921875,287.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167008826509,3.1206138118022864e-08,0.0012166696833446,-0.0805670842528343,0.0,0.0,0.0,-0.0202829297631979,60.0,19.84976387023925,0.0,-1.0093145164091768e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001145083660958,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001205828521051,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,8.906210860004649e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0001205828375532,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.0005719920736737,286.2366943359375,294.1499938964844,299.10467529296875,296.2554016113281,299.98199462890625,299.1356506347656,287.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200778583064,3.160136685664838e-08,0.0012200463097542,-0.0815927982330322,0.0,0.0,0.0,-0.0204788465052843,60.0,19.764795303344727,0.0,-1.0149285856186908e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001145083660958,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001205828521051,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,8.906210860004649e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,0.0001205828375532,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.0005719920736737,286.2366943359375,294.1499938964844,299.10467529296875,296.2554016113281,299.98199462890625,299.1356506347656,287.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200778583064,3.160136685664838e-08,0.0012200463097542,-0.0815927982330322,0.0,0.0,0.0,-0.0204788465052843,60.0,19.764795303344727,0.0,-1.0149285856186908e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.000114825903438,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001209172332892,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,8.930908370530233e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0001209172260132,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0005735782906413,286.2507629394531,294.1499938964844,299.0623474121094,296.2168884277344,299.96221923828125,299.0924072265625,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234641471877,3.19970823170479e-08,0.0012234322493895,-0.0826195180416107,0.0,0.0,0.0,-0.020675029605627,60.0,19.67911529541016,0.0,-1.0205650369243813e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.000114825903438,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001209172332892,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,8.930908370530233e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0001209172260132,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0005735782906413,286.2507629394531,294.1499938964844,299.0623474121094,296.2168884277344,299.96221923828125,299.0924072265625,287.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234641471877,3.19970823170479e-08,0.0012234322493895,-0.0826195180416107,0.0,0.0,0.0,-0.020675029605627,60.0,19.67911529541016,0.0,-1.0205650369243813e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0001151104079326,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001212168281199,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,8.953036740422249e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001212168208439,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0005749994306825,286.2650756835937,294.1499938964844,299.0209655761719,296.1796875,299.94122314453125,299.05133056640625,287.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012264924589544,3.2351614720482764e-08,0.0012264600954949,-0.0835391879081726,0.0,0.0,0.0,-0.020850770175457,60.0,19.596923828125,0.0,-1.0256282934051344e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0001151104079326,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001212168281199,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,8.953036740422249e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001212168208439,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0005749994306825,286.2650756835937,294.1499938964844,299.0209655761719,296.1796875,299.94122314453125,299.05133056640625,287.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012264924589544,3.2351614720482764e-08,0.0012264600954949,-0.0835391879081726,0.0,0.0,0.0,-0.020850770175457,60.0,19.596923828125,0.0,-1.0256282934051344e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0001152702097897,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0001213851064676,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,8.965465531218797e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12164306640625,0.0,0.0,0.0001213850919157,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,0.0005757976905442,286.2721862792969,294.1499938964844,299.000732421875,296.16162109375,299.9309997558594,299.0299377441406,287.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228199340403,3.255075853303424e-08,0.0012281667441129,-0.0840556621551513,0.0,0.0,0.0,-0.0209495108574628,60.0,19.55474090576172,0.0,-1.0284777118840793e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0001154046476585,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001215266747749,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,8.975921082310379e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.000121526660223,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0005764692323282,286.27935791015625,294.1499938964844,298.9808044433594,296.1439819335937,299.9204406738281,299.0096435546875,287.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296279892325,3.2718286746558085e-08,0.0012295952765271,-0.084490105509758,0.0,0.0,0.0,-0.0210325419902801,60.0,19.5136833190918,0.0,-1.030877925245477e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0001156767102656,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001218131728819,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,8.997081749839708e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.00012181315833,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0005778282647952,286.2936706542969,294.1499938964844,298.9420471191406,296.1099548339844,299.8993225097656,298.96923828125,287.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325284769758,3.3057329318353374e-08,0.0012324954150244,-0.0853691846132278,0.0,0.0,0.0,-0.0212006252259016,60.0,19.430191040039062,0.0,-1.0357439350627828e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0001156767102656,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001218131728819,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,8.997081749839708e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.00012181315833,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0005778282647952,286.2936706542969,294.1499938964844,298.9420471191406,296.1099548339844,299.8993225097656,298.96923828125,287.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325284769758,3.3057329318353374e-08,0.0012324954150244,-0.0853691846132278,0.0,0.0,0.0,-0.0212006252259016,60.0,19.430191040039062,0.0,-1.0357439350627828e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.000115914917842,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0001220640115207,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,9.015609248308464e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0001220639969687,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0005790181457996,286.3081359863281,294.1499938964844,298.9048767089844,296.077880859375,299.8775634765625,298.93145751953125,287.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350640026852,3.3354169204358186e-08,0.0012350305914878,-0.0861386805772781,0.0,0.0,0.0,-0.0213477667421102,60.0,19.35074615478516,0.0,-1.0400136574162389e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.000115914917842,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0001220640115207,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,9.015609248308464e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0001220639969687,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0005790181457996,286.3081359863281,294.1499938964844,298.9048767089844,296.077880859375,299.8775634765625,298.93145751953125,287.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350640026852,3.3354169204358186e-08,0.0012350305914878,-0.0861386805772781,0.0,0.0,0.0,-0.0213477667421102,60.0,19.35074615478516,0.0,-1.0400136574162389e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,0.0001161285035777,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0001222889259224,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,9.032221714733168e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.0001222889259224,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0005800850922241,286.3215026855469,294.1499938964844,298.87225341796875,296.0502014160156,299.857421875,298.89764404296875,287.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373435311019,3.36203420658876e-08,0.0012373098870739,-0.0868285521864891,0.0,0.0,0.0,-0.0214797370135784,60.0,19.27792930603028,0.0,-1.0438496644837869e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001161433829111,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001223045983351,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,9.033378591993824e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,0.0001223045837832,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0005801593651995,286.3226623535156,294.1499938964844,298.8695068359375,296.0478820800781,299.8556213378906,298.89501953125,287.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375018559396,3.3638883678577265e-08,0.0012374682119116,-0.0868766009807586,0.0,0.0,0.0,-0.0214889273047447,60.0,19.272008895874023,0.0,-1.0441171838238009e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0001163500055554,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001225221785716,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,9.04944899957627e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,0.0001225221785716,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0005811915034428,286.3372497558594,294.1499938964844,298.83612060546875,296.02020263671875,299.8334655761719,298.8602294921875,287.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397029204294,3.3896366602448325e-08,0.0012396690435707,-0.0875438377261161,0.0,0.0,0.0,-0.021616568788886,60.0,19.19529914855957,0.0,-1.0478351697429389e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0001163500055554,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001225221785716,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,9.04944899957627e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,0.0001225221785716,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0005811915034428,286.3372497558594,294.1499938964844,298.83612060546875,296.02020263671875,299.8334655761719,298.8602294921875,287.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397029204294,3.3896366602448325e-08,0.0012396690435707,-0.0875438377261161,0.0,0.0,0.0,-0.021616568788886,60.0,19.19529914855957,0.0,-1.0478351697429389e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
