time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715300,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001164476343546,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,0.0001226249878527,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,9.057042188942432e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0001226249733008,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0005816792254336,286.34454345703125,294.1499938964844,298.8202514648437,296.0072937011719,299.82232666015625,298.84326171875,287.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407398317009,3.4018025729665176e-08,0.0012407058384269,-0.0878590494394302,0.0,0.0,0.0,-0.0216768626123666,60.0,19.15741920471192,0.0,-1.0495941893395869e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001165332942036,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0001227151951752,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,9.063705510925502e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,0.0001227151806233,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0005821071099489,286.35186767578125,294.1499938964844,298.8049621582031,295.9950256347656,299.81109619140625,298.8273620605469,287.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416519457474,3.4124774117572094e-08,0.0012416178360581,-0.0881356224417686,0.0,0.0,0.0,-0.0217297784984111,60.0,19.12070655822754,0.0,-1.051138909247129e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0001166958682006,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.000122886383906,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.076348942471668e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.000122886383906,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0005829191650263,286.3665466308594,294.1499938964844,298.77618408203125,295.9725952148437,299.7886047363281,298.7966613769531,287.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433873489499,3.4327364062392014e-08,0.0012433530064299,-0.0886604338884353,0.0,0.0,0.0,-0.0218302253633737,60.0,19.048992156982425,0.0,-1.054073379691545e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0001166958682006,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.000122886383906,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.076348942471668e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.000122886383906,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0005829191650263,286.3665466308594,294.1499938964844,298.77618408203125,295.9725952148437,299.7886047363281,298.7966613769531,287.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433873489499,3.4327364062392014e-08,0.0012433530064299,-0.0886604338884353,0.0,0.0,0.0,-0.0218302253633737,60.0,19.048992156982425,0.0,-1.054073379691545e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.0001168248199974,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001230221823789,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,9.08637885004282e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.000123022167827,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0005835633492097,286.38134765625,294.1499938964844,298.75,295.9530639648437,299.7659912109375,298.7705383300781,287.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244758372195,3.4488053302084154e-08,0.0012447239132598,-0.0890766605734825,0.0,0.0,0.0,-0.0219098702073097,60.0,18.985225677490234,0.0,-1.0564040309191117e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.0001168248199974,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001230221823789,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,9.08637885004282e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.000123022167827,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,0.0005835633492097,286.38134765625,294.1499938964844,298.75,295.9530639648437,299.7659912109375,298.7705383300781,287.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244758372195,3.4488053302084154e-08,0.0012447239132598,-0.0890766605734825,0.0,0.0,0.0,-0.0219098702073097,60.0,18.985225677490234,0.0,-1.0564040309191117e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0001169579918496,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,0.0001231624191859,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,9.096736903302372e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0001231624191859,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,0.0005842286045663,286.3961486816406,294.1499938964844,298.7276306152344,295.9375915527344,299.7433776855469,298.7459411621094,287.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461774749681,3.4654004110734604e-08,0.0012461427832022,-0.0895064622163772,0.0,0.0,0.0,-0.0219921395182609,60.0,18.9244384765625,0.0,-1.0588135523903477e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0001169579918496,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,0.0001231624191859,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,9.096736903302372e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0001231624191859,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,0.0005842286045663,286.3961486816406,294.1499938964844,298.7276306152344,295.9375915527344,299.7433776855469,298.7459411621094,287.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461774749681,3.4654004110734604e-08,0.0012461427832022,-0.0895064622163772,0.0,0.0,0.0,-0.0219921395182609,60.0,18.9244384765625,0.0,-1.0588135523903477e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0001171013573184,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0001233133953064,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,9.107887308346108e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,0.0001233133807545,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0005849447334185,286.4109802246094,294.1499938964844,298.7098693847656,295.9269714355469,299.7208557128906,298.7237854003906,287.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477037962526,3.4832659423500445e-08,0.0012476689880713,-0.0899691134691238,0.0,0.0,0.0,-0.0220806989818811,60.0,18.871431350708008,0.0,-1.0614106571438245e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0001171013573184,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0001233133953064,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,9.107887308346108e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,0.0001233133807545,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0005849447334185,286.4109802246094,294.1499938964844,298.7098693847656,295.9269714355469,299.7208557128906,298.7237854003906,287.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477037962526,3.4832659423500445e-08,0.0012476689880713,-0.0899691134691238,0.0,0.0,0.0,-0.0220806989818811,60.0,18.871431350708008,0.0,-1.0614106571438245e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.000117186405987,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001234029477927,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,9.114501881413162e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0001234029332408,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0005853695911355,286.41845703125,294.1499938964844,298.70263671875,295.9233703613281,299.7097473144531,298.7164001464844,287.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486106716096,3.4938636872539064e-08,0.001248575747013,-0.0902435332536697,0.0,0.0,0.0,-0.0221332386136055,60.0,18.854888916015625,0.0,-1.0629526769889709e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001172692136606,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0001234901428688,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,9.120942559093236e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,0.0001234901428688,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0005857832147739,286.4259033203125,294.1499938964844,298.6964111328125,295.9208984375,299.6986083984375,298.7082824707031,287.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.504183254676718e-08,0.0012494589900597,-0.0905107259750366,0.0,0.0,0.0,-0.0221844017505645,60.0,18.83656120300293,0.0,-1.0644553327665562e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,0.0001174470089608,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.000123677382362,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,9.134771244134754e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001236773678101,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,0.0005866713472642,286.4408569335937,294.1499938964844,298.6869506835937,295.9190673828125,299.6764831542969,298.6953125,287.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263393982631897e-08,0.0012513510882854,-0.0910843312740325,0.0,0.0,0.0,-0.0222942270338535,60.0,18.80926513671875,0.0,-1.0676851758262277e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,0.0001174470089608,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,0.000123677382362,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,9.134771244134754e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001236773678101,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,0.0005866713472642,286.4408569335937,294.1499938964844,298.6869506835937,295.9190673828125,299.6764831542969,298.6953125,287.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263393982631897e-08,0.0012513510882854,-0.0910843312740325,0.0,0.0,0.0,-0.0222942270338535,60.0,18.80926513671875,0.0,-1.0676851758262277e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0001176444638986,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,0.0001238853146787,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.150129335466772e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0001238853001268,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.000587657734286,286.4559326171875,294.1499938964844,298.6810913085937,295.9211730957031,299.65496826171875,298.6884155273437,288.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509465590166656e-08,0.0012534550623968,-0.0917212963104248,0.0,0.0,0.0,-0.0224162153899669,60.0,18.80078125,0.0,-1.0712780351695984e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0001176444638986,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,0.0001238853146787,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.150129335466772e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0001238853001268,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.000587657734286,286.4559326171875,294.1499938964844,298.6810913085937,295.9211730957031,299.65496826171875,298.6884155273437,288.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509465590166656e-08,0.0012534550623968,-0.0917212963104248,0.0,0.0,0.0,-0.0224162153899669,60.0,18.80078125,0.0,-1.0712780351695984e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,0.0001178443126264,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0001240957644768,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,9.165672236122192e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001240957499248,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,0.0005886559956707,286.4709777832031,294.1499938964844,298.6785583496094,295.9269104003906,299.633544921875,298.68212890625,288.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556189903989,3.5758514371764256e-08,0.0012555832508951,-0.0923658460378646,0.0,0.0,0.0,-0.0225396715104579,60.0,18.79484939575196,0.0,-1.0749204903959253e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,0.0001178443126264,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0001240957644768,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,9.165672236122192e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001240957499248,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,0.0005886559956707,286.4709777832031,294.1499938964844,298.6785583496094,295.9269104003906,299.633544921875,298.68212890625,288.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556189903989,3.5758514371764256e-08,0.0012555832508951,-0.0923658460378646,0.0,0.0,0.0,-0.0225396715104579,60.0,18.79484939575196,0.0,-1.0749204903959253e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,0.0001180593753815,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0001243222359335,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,9.1823996626772e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0001243222213815,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0005897302762605,286.48614501953125,294.1499938964844,298.67901611328125,295.9360046386719,299.6128234863281,298.6811828613281,288.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.805015563964844,0.0,-1.0788471627165565e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,0.0001180593753815,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0001243222359335,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,9.1823996626772e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0001243222213815,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0005897302762605,286.48614501953125,294.1499938964844,298.67901611328125,295.9360046386719,299.6128234863281,298.6811828613281,288.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.805015563964844,0.0,-1.0788471627165565e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0001181682237074,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.0001244368468178,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.1908652393613e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0001244368468178,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0005902739940211,286.4937438964844,294.1499938964844,298.68023681640625,295.94171142578125,299.6026916503906,298.6819152832031,288.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.814735412597656,0.0,-1.0808372508108732e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0001182777923531,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0001245522289536,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,9.199387568514794e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,0.0001245522289536,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.0005908213788643,286.5013427734375,294.1499938964844,298.6820983886719,295.9481506347656,299.5926818847656,298.6831359863281,288.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.82611656188965,0.0,-1.082842473465462e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0001184984357678,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,0.0001247845793841,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.216548642143608e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,0.0001247845648322,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.000591923482716,286.5166015625,294.1499938964844,298.6875,295.9630126953125,299.572998046875,298.6868896484375,288.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.853172302246094,0.0,-1.086885959011852e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0001184984357678,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,0.0001247845793841,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.216548642143608e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,0.0001247845648322,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354797363281,0.0,0.0,0.000591923482716,286.5166015625,294.1499938964844,298.6875,295.9630126953125,299.572998046875,298.6868896484375,288.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.853172302246094,0.0,-1.086885959011852e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,0.000118719675811,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,0.0001250175555469,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,9.233756281901152e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0001250175555469,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0005930286715738,286.5319519042969,294.1499938964844,298.69488525390625,295.9803466796875,299.5540466308594,298.6932373046875,288.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.88898658752441,0.0,-1.0909479897236453e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,0.000118719675811,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,0.0001250175555469,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,9.233756281901152e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0001250175555469,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0005930286715738,286.5319519042969,294.1499938964844,298.69488525390625,295.9803466796875,299.5540466308594,298.6932373046875,288.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.88898658752441,0.0,-1.0909479897236453e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,0.000118939395179,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.000125248930999,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.250845323549584e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,0.0001252489164471,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,0.0005941261770203,286.5473022460937,294.1499938964844,298.70391845703125,295.9997863769531,299.5355529785156,298.7009582519531,288.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.92940330505371,0.0,-1.094989485750375e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,0.000118939395179,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.000125248930999,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.250845323549584e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,0.0001252489164471,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,0.0005941261770203,286.5473022460937,294.1499938964844,298.70391845703125,295.9997863769531,299.5355529785156,298.7009582519531,288.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.92940330505371,0.0,-1.094989485750375e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0001191541741718,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0001254750968655,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,9.267550194635989e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0001254750968655,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.0005951990606263,286.5627136230469,294.1499938964844,298.7142944335937,296.0210876464844,299.51763916015625,298.7101135253906,288.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.97500801086425,0.0,-1.0989474219513796e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0001191541741718,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0001254750968655,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,9.267550194635989e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0001254750968655,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.0005951990606263,286.5627136230469,294.1499938964844,298.7142944335937,296.0210876464844,299.51763916015625,298.7101135253906,288.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.97500801086425,0.0,-1.0989474219513796e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.0001192581330542,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.0001255845709238,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,9.27563596633263e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,0.0001255845709238,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,0.0005957183893769,286.5704345703125,294.1499938964844,298.7198486328125,296.0323181152344,299.50897216796875,298.7152404785156,288.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226136803627,0.0,0.0,0.0,-0.0234131198376417,60.0,18.999828338623047,0.0,-1.1008657452293846e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,0.0001193608695757,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0001256927644135,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.283627150580288e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.0001256927498616,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904113769531,0.0,0.0,0.0005962316063232,286.5781555175781,294.1499938964844,298.72564697265625,296.0438842773437,299.5003662109375,298.72052001953125,288.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.02523803710937,0.0,-1.1027631785509585e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0001195600343635,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,0.0001259024866158,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,9.299116936745122e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0001259024866158,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,0.0005972264334559,286.5936584472656,294.1499938964844,298.7376403808594,296.06793212890625,299.4834899902344,298.7315979003906,288.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,19.07798767089844,0.0,-1.1064460636589505e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0001195600343635,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,0.0001259024866158,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,9.299116936745122e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0001259024866158,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,0.0005972264334559,286.5936584472656,294.1499938964844,298.7376403808594,296.06793212890625,299.4834899902344,298.7315979003906,288.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,19.07798767089844,0.0,-1.1064460636589505e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0001197383899125,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,0.0001260903081856,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,9.312989277532324e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0001260902936337,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,0.0005981174181215,286.60919189453125,294.1499938964844,298.75,296.0929260253906,299.4676513671875,298.7435607910156,288.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.13428497314453,0.0,-1.1097493057832253e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0001197383899125,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,0.0001260903081856,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,9.312989277532324e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0001260902936337,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,0.0005981174181215,286.60919189453125,294.1499938964844,298.75,296.0929260253906,299.4676513671875,298.7435607910156,288.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.13428497314453,0.0,-1.1097493057832253e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,0.0001199089165311,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,0.0001262698788195,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,9.32625262066722e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,0.0001262698788195,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0005989692290313,286.6247863769531,294.1499938964844,298.7623596191406,296.1185302734375,299.4521179199219,298.7554016113281,288.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.190597534179688,0.0,-1.1129122867714616e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,0.0001199089165311,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,0.0001262698788195,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,9.32625262066722e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,0.0001262698788195,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0005989692290313,286.6247863769531,294.1499938964844,298.7623596191406,296.1185302734375,299.4521179199219,298.7554016113281,288.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.190597534179688,0.0,-1.1129122867714616e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.0001200586702907,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0001264275779249,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,9.337899973616004e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,0.0001264275633729,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,0.0005997172556817,286.640380859375,294.1499938964844,298.7743530273437,296.1444396972656,299.4371337890625,298.76727294921875,288.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.851810603805461e-08,0.0012791738845407,-0.099500186741352,0.0,0.0,0.0,-0.0239076893776655,60.0,19.24629020690918,0.0,-1.1156934931477737e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
