time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717640,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.0001200586702907,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0001264275779249,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,9.337899973616004e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,0.0001264275633729,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,0.0005997172556817,286.640380859375,294.1499938964844,298.7743530273437,296.1444396972656,299.4371337890625,298.76727294921875,288.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.851810603805461e-08,0.0012791738845407,-0.099500186741352,0.0,0.0,0.0,-0.0239076893776655,60.0,19.24629020690918,0.0,-1.1156934931477737e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0001201268896693,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539489746094,0.0,0.0,0.0001264994207303,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,9.343205601908268e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,0.0001264994061784,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,0.0006000580615364,286.648193359375,294.1499938964844,298.7801513671875,296.1574401855469,299.4298400878906,298.7731628417969,288.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799383839592,3.860312602910199e-08,0.0012798998504877,-0.099719762802124,0.0,0.0,0.0,-0.0239498317241668,60.0,19.27461242675781,0.0,-1.1169616698225584e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0001201876148115,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,0.0001265633618459,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,9.347928425995632e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,0.0001265633472939,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0006003613816574,286.656005859375,294.1499938964844,298.78570556640625,296.1703796386719,299.42266845703125,298.77886962890625,288.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.8678798830460443e-08,0.0012805465376004,-0.0999151766300201,0.0,0.0,0.0,-0.0239873453974723,60.0,19.30226707458496,0.0,-1.1180910775010489e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,0.000120295851957,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001266773469978,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,9.356347436551005e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.0001266773324459,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0006009020726196,286.6716613769531,294.1499938964844,298.79608154296875,296.196044921875,299.40869140625,298.78973388671875,288.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817413080483,3.8813688263417134e-08,0.0012817024253308,-0.1002634987235069,0.0,0.0,0.0,-0.0240542292594909,60.0,19.35606002807617,0.0,-1.1201056082654767e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,0.000120295851957,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001266773469978,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,9.356347436551005e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.0001266773324459,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0006009020726196,286.6716613769531,294.1499938964844,298.79608154296875,296.196044921875,299.40869140625,298.78973388671875,288.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817413080483,3.8813688263417134e-08,0.0012817024253308,-0.1002634987235069,0.0,0.0,0.0,-0.0240542292594909,60.0,19.35606002807617,0.0,-1.1201056082654767e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0001203598658321,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,0.0001267447514692,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,9.361325646750628e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,0.0001267447369173,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.000601221807301,286.6873474121094,294.1499938964844,298.8051147460937,296.2210998535156,299.3955993652344,298.7986145019531,288.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824208242818,3.8893446685506206e-08,0.0012823819415643,-0.1004694327712059,0.0,0.0,0.0,-0.0240937545895576,60.0,19.40296936035156,0.0,-1.121297614758987e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0001203598658321,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,0.0001267447514692,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,9.361325646750628e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,0.0001267447369173,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.000601221807301,286.6873474121094,294.1499938964844,298.8051147460937,296.2210998535156,299.3955993652344,298.7986145019531,288.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824208242818,3.8893446685506206e-08,0.0012823819415643,-0.1004694327712059,0.0,0.0,0.0,-0.0240937545895576,60.0,19.40296936035156,0.0,-1.121297614758987e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,0.0001204047875944,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,0.0001267920597456,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,9.36481956159696e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,0.0001267920451937,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0006014462560415,286.7030334472656,294.1499938964844,298.8125,296.2452697753906,299.3828125,298.8061218261719,288.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829039478674,3.8949423242229386e-08,0.0012828650651499,-0.1006139516830444,0.0,0.0,0.0,-0.0241215266287326,60.0,19.445539474487305,0.0,-1.1221345630474389e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,0.0001204047875944,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,0.0001267920597456,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,9.36481956159696e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,0.0001267920451937,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0006014462560415,286.7030334472656,294.1499938964844,298.8125,296.2452697753906,299.3828125,298.8061218261719,288.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829039478674,3.8949423242229386e-08,0.0012828650651499,-0.1006139516830444,0.0,0.0,0.0,-0.0241215266287326,60.0,19.445539474487305,0.0,-1.1221345630474389e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,0.0001204193613375,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.0001268073974642,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,9.36595315579325e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,0.0001268073974642,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,0.0006015190738253,286.7187194824219,294.1499938964844,298.8179016113281,296.2682189941406,299.37042236328125,298.8119812011719,288.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830599443987,3.896757405641439e-08,0.0012830209452658,-0.100660815834999,0.0,0.0,0.0,-0.0241305287927389,60.0,19.482250213623047,0.0,-1.1224059903724997e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,0.0001204193613375,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.0001268073974642,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,9.36595315579325e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,0.0001268073974642,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,0.0006015190738253,286.7187194824219,294.1499938964844,298.8179016113281,296.2682189941406,299.37042236328125,298.8119812011719,288.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830599443987,3.896757405641439e-08,0.0012830209452658,-0.100660815834999,0.0,0.0,0.0,-0.0241305287927389,60.0,19.482250213623047,0.0,-1.1224059903724997e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,0.0001204339641844,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,0.0001268227788386,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,9.367088932776824e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246276855469,0.0,0.0,0.0001268227788386,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.0006015920080244,286.7265930175781,294.1499938964844,298.8197631835937,296.2791442871094,299.3641967773437,298.8153381347656,288.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832162901759,3.898576395044984e-08,0.0012831772910431,-0.100707784295082,0.0,0.0,0.0,-0.0241395514458417,60.0,19.502182006835938,0.0,-1.1226781282402953e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,0.0001204061845783,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.531982421875,0.0,0.0,0.000126793529489,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53228759765625,0.0,0.0,9.364928700961173e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,0.000126793529489,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,0.0006014532409608,286.73443603515625,294.1499938964844,298.82098388671875,296.2896728515625,299.3582458496094,298.8163757324219,288.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282914308831,3.8951132097508896e-08,0.0012828754261136,-0.1006183698773384,0.0,0.0,0.0,-0.0241223536431789,60.0,19.513322830200195,0.0,-1.1221602136402e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,0.0001203429856104,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,0.0001267269690288,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,9.36001306399703e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0001267269690288,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.000601137522608,286.7501220703125,294.1499938964844,298.8214416503906,296.3092956542969,299.3463134765625,298.81768798828125,288.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822452699765,3.887234356625413e-08,0.0012822065036743,-0.1004149466753006,0.0,0.0,0.0,-0.0240833181887865,60.0,19.533626556396484,0.0,-1.1209821337843097e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,0.0001203429856104,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,0.0001267269690288,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,9.36001306399703e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0001267269690288,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.000601137522608,286.7501220703125,294.1499938964844,298.8214416503906,296.3092956542969,299.3463134765625,298.81768798828125,288.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822452699765,3.887234356625413e-08,0.0012822065036743,-0.1004149466753006,0.0,0.0,0.0,-0.0240833181887865,60.0,19.533626556396484,0.0,-1.1209821337843097e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,0.0001202452913275,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,0.00012662410154,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,9.352414053864776e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,0.0001266240869881,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0006006495677866,286.76580810546875,294.1499938964844,298.81890869140625,296.3267822265625,299.3345642089844,298.8162536621094,288.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812052154913,3.8750567199485886e-08,0.0012811664491891,-0.100100502371788,0.0,0.0,0.0,-0.0240229554474353,60.0,19.544113159179688,0.0,-1.1191626470008489e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,0.0001202452913275,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,0.00012662410154,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,9.352414053864776e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,0.0001266240869881,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0006006495677866,286.76580810546875,294.1499938964844,298.81890869140625,296.3267822265625,299.3345642089844,298.8162536621094,288.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812052154913,3.8750567199485886e-08,0.0012811664491891,-0.100100502371788,0.0,0.0,0.0,-0.0240229554474353,60.0,19.544113159179688,0.0,-1.1191626470008489e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,0.0001201065970235,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.0001264780439669,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,9.34162744670175e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,0.0001264780439669,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0005999567802064,286.7814636230469,294.1499938964844,298.81304931640625,296.3418273925781,299.3229064941406,298.8119812011719,288.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857769570458913e-08,0.0012796887895092,-0.0996540710330009,0.0,0.0,0.0,-0.0239372570067644,60.0,19.5441837310791,0.0,-1.1165821689473888e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,0.0001201065970235,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.0001264780439669,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,9.34162744670175e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,0.0001264780439669,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0005999567802064,286.7814636230469,294.1499938964844,298.81304931640625,296.3418273925781,299.3229064941406,298.8119812011719,288.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857769570458913e-08,0.0012796887895092,-0.0996540710330009,0.0,0.0,0.0,-0.0239372570067644,60.0,19.5441837310791,0.0,-1.1165821689473888e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0001199220569105,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,0.0001262837176909,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,9.32727416511625e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,0.0001262837176909,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,0.0005990350036881,286.797119140625,294.1499938964844,298.8035888671875,296.3541259765625,299.3112487792969,298.8043518066406,288.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.531938552856445,0.0,-1.1131534449759785e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,0.0001199220569105,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,0.0001262837176909,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,9.32727416511625e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,0.0001262837176909,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885314941406,0.0,0.0,0.0005990350036881,286.797119140625,294.1499938964844,298.8035888671875,296.3541259765625,299.3112487792969,298.8043518066406,288.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.531938552856445,0.0,-1.1131534449759785e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,0.0001198314639623,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001261883153347,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965270996094,0.0,0.0,9.320227400166914e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,0.0001261883007828,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,0.0005985824391245,286.804931640625,294.1499938964844,298.79736328125,296.359130859375,299.3054504394531,298.8005676269531,288.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.82347558058882e-08,0.0012767584994435,-0.098768301308155,0.0,0.0,0.0,-0.0237672589719295,60.0,19.52631378173828,0.0,-1.1114720166460756e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,0.0001196995217469,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033935546875,0.0,0.0,0.0001260493736481,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036682128906,0.0,0.0,9.30996538954787e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,0.0001260493736481,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.00059792335378,286.812744140625,294.1499938964844,298.7901306152344,296.36334228515625,299.2995910644531,298.7940673828125,288.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753843329846,3.8070300689696523e-08,0.0012753461487591,-0.0983434543013572,0.0,0.0,0.0,-0.0236857011914253,60.0,19.51045036315918,0.0,-1.1090256890611273e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,0.0001194088399643,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,0.0001257432741113,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,9.287356806453316e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,0.0001257432595593,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,0.0005964713636785,286.82830810546875,294.1499938964844,298.7723693847656,296.36920166015625,299.2877197265625,298.7782897949219,288.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770800560687349e-08,0.0012722534593194,-0.0974073186516761,0.0,0.0,0.0,-0.0235061198472976,60.0,19.46916389465332,0.0,-1.1036456015744989e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,0.0001194088399643,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,0.0001257432741113,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,9.287356806453316e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.617431640625,0.0,0.0,0.0001257432595593,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,0.0005964713636785,286.82830810546875,294.1499938964844,298.7723693847656,296.36920166015625,299.2877197265625,298.7782897949219,288.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770800560687349e-08,0.0012722534593194,-0.0974073186516761,0.0,0.0,0.0,-0.0235061198472976,60.0,19.46916389465332,0.0,-1.1036456015744989e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,0.0001190701877931,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0001253866503247,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,9.261017112294212e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0001253866503247,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.0005947797326371,286.8438415527344,294.1499938964844,298.75,296.3713684082031,299.27557373046875,298.7573547363281,288.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.41035270690918,0.0,-1.0973942465852816e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,0.0001190701877931,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0001253866503247,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,9.261017112294212e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,0.0001253866503247,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.0005947797326371,286.8438415527344,294.1499938964844,298.75,296.3713684082031,299.27557373046875,298.7573547363281,288.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.41035270690918,0.0,-1.0973942465852816e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.0001186796289402,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,0.0001249753840966,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,9.230640716850758e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.0001249753695446,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,0.0005928288446739,286.8593444824219,294.1499938964844,298.7201232910156,296.3678283691406,299.2630310058594,298.7308654785156,288.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.333871841430664,0.0,-1.090206822595974e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.0001186796289402,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,0.0001249753840966,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,9.230640716850758e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.0001249753695446,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,0.0005928288446739,286.8593444824219,294.1499938964844,298.7201232910156,296.3678283691406,299.2630310058594,298.7308654785156,288.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.333871841430664,0.0,-1.090206822595974e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001182313717436,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0001245033490704,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,9.195775783155112e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.0001245033345185,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,0.0005905897123739,286.874755859375,294.1499938964844,298.6805725097656,296.35711669921875,299.2499389648437,298.69677734375,288.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240464851289296e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.23583984375,0.0,-1.0819866247402389e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001182313717436,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0001245033490704,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,9.195775783155112e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.0001245033345185,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,0.0005905897123739,286.874755859375,294.1499938964844,298.6805725097656,296.35711669921875,299.2499389648437,298.69677734375,288.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240464851289296e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.23583984375,0.0,-1.0819866247402389e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.0001180001199827,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.000124259822769,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,9.177789615932852e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,0.000124259822769,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,0.0005894345231354,286.8824768066406,294.1499938964844,298.6573791503906,296.3492431640625,299.2433776855469,298.6787109375,288.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.59522509540966e-08,0.0012572463601827,-0.0928671658039093,0.0,0.0,0.0,-0.0226357486099004,60.0,19.18419075012207,0.0,-1.0777581138654568e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.0001177264566649,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001239716366399,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,9.15650452952832e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,0.0001239716366399,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0005880675162188,286.89013671875,294.1499938964844,298.63201904296875,296.3397521972656,299.2361755371094,298.6545104980469,288.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543620541691,3.561117267736336e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.022466642782092,60.0,19.114749908447266,0.0,-1.0727647747899029e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0001171590265585,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885070800781,0.0,0.0,0.0001233741058968,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,9.112371481023727e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0001233741058968,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,0.0005852331523783,286.9053955078125,294.1499938964844,298.5751647949219,296.31622314453125,299.221435546875,298.6035461425781,288.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490398725602972e-08,0.0012482849415391,-0.0901538133621215,0.0,0.0,0.0,-0.0221160892397165,60.0,18.968412399291992,0.0,-1.0624483337551285e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0001171590265585,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885070800781,0.0,0.0,0.0001233741058968,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,9.112371481023727e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0001233741058968,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,0.0005852331523783,286.9053955078125,294.1499938964844,298.5751647949219,296.31622314453125,299.221435546875,298.6035461425781,288.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490398725602972e-08,0.0012482849415391,-0.0901538133621215,0.0,0.0,0.0,-0.0221160892397165,60.0,18.968412399291992,0.0,-1.0624483337551285e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,0.00011653049296,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001227122411364,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027893066406,0.0,0.0,9.063485049409792e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,0.0001227122265845,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0005820934893563,286.92059326171875,294.1499938964844,298.5107421875,296.2870178222656,299.20562744140625,298.5448303222656,288.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.4120652969704686e-08,0.0012415891978889,-0.088124930858612,0.0,0.0,0.0,-0.0217277687042951,60.0,18.798852920532227,0.0,-1.051079081548778e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,0.00011653049296,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001227122411364,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027893066406,0.0,0.0,9.063485049409792e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,0.0001227122265845,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0005820934893563,286.92059326171875,294.1499938964844,298.5107421875,296.2870178222656,299.20562744140625,298.5448303222656,288.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.4120652969704686e-08,0.0012415891978889,-0.088124930858612,0.0,0.0,0.0,-0.0217277687042951,60.0,18.798852920532227,0.0,-1.051079081548778e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,0.0001158326194854,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0001219773403136,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,9.009206405607983e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0001219773330376,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,0.0005786074907518,286.9356994628906,294.1499938964844,298.4393615722656,296.25262451171875,299.1886291503906,298.47918701171875,288.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.325090958128385e-08,0.0012341549154371,-0.085871011018753,0.0,0.0,0.0,-0.0212966129183769,60.0,18.60692024230957,0.0,-1.0385272730673024e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,0.0001158326194854,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0001219773403136,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,9.009206405607983e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0001219773330376,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71600341796875,0.0,0.0,0.0005786074907518,286.9356994628906,294.1499938964844,298.4393615722656,296.25262451171875,299.1886291503906,298.47918701171875,288.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.325090958128385e-08,0.0012341549154371,-0.085871011018753,0.0,0.0,0.0,-0.0212966129183769,60.0,18.60692024230957,0.0,-1.0385272730673024e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
