time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719980,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,0.0001150219104602,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001211236231029,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,8.946150774136186e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73016357421875,0.0,0.0,0.0001211236158269,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0005745578091591,286.95068359375,294.1499938964844,298.3617858886719,296.21356201171875,299.17041015625,298.40728759765625,288.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240556890883454e-08,0.0012255178298801,-0.0832511112093925,0.0,0.0,0.0,-0.0207957495003938,60.0,18.389781951904297,0.0,-1.024040798824899e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,0.0001150219104602,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001211236231029,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,8.946150774136186e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73016357421875,0.0,0.0,0.0001211236158269,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.0005745578091591,286.95068359375,294.1499938964844,298.3617858886719,296.21356201171875,299.17041015625,298.40728759765625,288.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240556890883454e-08,0.0012255178298801,-0.0832511112093925,0.0,0.0,0.0,-0.0207957495003938,60.0,18.389781951904297,0.0,-1.024040798824899e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.0,0.0,0.000114578186185,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,0.0001206563611049,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,8.91163872438483e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,0.0001206563538289,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,0.0005723413196392,286.9580993652344,294.1499938964844,298.32086181640625,296.1924133300781,299.1608581542969,298.3696594238281,288.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208315310999,3.168757700677816e-08,0.0012207998661324,-0.081816479563713,0.0,0.0,0.0,-0.0205216649919748,60.0,18.270841598510746,0.0,-1.0161549823806126e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,0.0001140462336479,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,0.0001200961924041,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,8.870264719007537e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,0.0001200961851282,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0005696841399185,286.9654846191406,294.1499938964844,298.2786560058594,296.1703186035156,299.1509704589844,298.3306579589844,288.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121516501531,3.102464418702766e-08,0.0012151340488344,-0.080095961689949,0.0,0.0,0.0,-0.0201930366456508,60.0,18.14127540588379,0.0,-1.0067414280001685e-07,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,0.0001126439601648,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,0.0001186195222544,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,8.761198841966689e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0001186195149784,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,0.0005626794882118,286.9800720214844,294.1499938964844,298.1907043457031,296.1233825683594,299.13006591796875,298.2489929199219,288.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002239236608,2.92771140664172e-08,0.0012001945869997,-0.0755572617053985,0.0,0.0,0.0,-0.0193267278373241,60.0,17.84098243713379,0.0,-9.821363278206265e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,0.0001126439601648,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,0.0001186195222544,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,8.761198841966689e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0001186195149784,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,0.0005626794882118,286.9800720214844,294.1499938964844,298.1907043457031,296.1233825683594,299.13006591796875,298.2489929199219,288.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002239236608,2.92771140664172e-08,0.0012001945869997,-0.0755572617053985,0.0,0.0,0.0,-0.0193267278373241,60.0,17.84098243713379,0.0,-9.821363278206265e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.000110986889922,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,0.0001168745511677,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,8.632315439172089e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,0.0001168745438917,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,0.0005544020677916,286.9945068359375,294.1499938964844,298.0985717773437,296.0732421875,299.1084899902344,298.1651611328125,288.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182566396892,2.7212109898755443e-08,0.0011825391557067,-0.0701881498098373,0.0,0.0,0.0,-0.0183030273765325,60.0,17.508132934570312,0.0,-9.534529965549154e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.000110986889922,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,0.0001168745511677,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,8.632315439172089e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,0.0001168745438917,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,0.0005544020677916,286.9945068359375,294.1499938964844,298.0985717773437,296.0732421875,299.1084899902344,298.1651611328125,288.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182566396892,2.7212109898755443e-08,0.0011825391557067,-0.0701881498098373,0.0,0.0,0.0,-0.0183030273765325,60.0,17.508132934570312,0.0,-9.534529965549154e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,0.0001089567886083,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,0.0001147367511293,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,8.474418427795172e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.0001147367511293,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835998535156,0.0,0.0,0.0005442613037303,287.008544921875,294.1499938964844,298.0030212402344,296.0204772949219,299.08526611328125,298.07891845703125,288.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938758403,2.4682323740421452e-08,0.0011609140783548,-0.0636025294661521,0.0,0.0,0.0,-0.0170489381998777,60.0,17.11935806274414,0.0,-9.188919847247234e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,0.0001089567886083,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,0.0001147367511293,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,8.474418427795172e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.0001147367511293,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835998535156,0.0,0.0,0.0005442613037303,287.008544921875,294.1499938964844,298.0030212402344,296.0204772949219,299.08526611328125,298.07891845703125,288.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938758403,2.4682323740421452e-08,0.0011609140783548,-0.0636025294661521,0.0,0.0,0.0,-0.0170489381998777,60.0,17.11935806274414,0.0,-9.188919847247234e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,0.0001068494384526,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0001125176131608,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,8.310513658216223e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,0.0001125176058849,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,0.0005337346810847,287.0223388671875,294.1499938964844,297.9046936035156,295.9655456542969,299.0611572265625,297.9919128417969,288.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138482009992,2.2056349635590777e-08,0.0011384600074961,-0.0567579455673694,0.0,0.0,0.0,-0.0157471299171447,60.0,16.711450576782227,0.0,-8.836908449438854e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,0.0001068494384526,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0001125176131608,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,8.310513658216223e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,0.0001125176058849,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,0.0005337346810847,287.0223388671875,294.1499938964844,297.9046936035156,295.9655456542969,299.0611572265625,297.9919128417969,288.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138482009992,2.2056349635590777e-08,0.0011384600074961,-0.0567579455673694,0.0,0.0,0.0,-0.0157471299171447,60.0,16.711450576782227,0.0,-8.836908449438854e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001057617846527,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,0.000111372261017,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,8.225918281823397e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,0.0001113722537411,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028564453125,0.0,0.0,0.0005283016362227,287.0292053222656,294.1499938964844,297.8547058105469,295.9374084472656,299.0490417480469,297.9485778808594,288.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268885573372,2.0701047986904093e-08,0.0011268678354099,-0.0532222390174865,0.0,0.0,0.0,-0.0150752337649464,60.0,16.504961013793945,0.0,-8.657915628873526e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,0.0001046989418682,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.000110253036837,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80987548828125,0.0,0.0,8.143253216985613e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094787597656,0.0,0.0,0.000110253036837,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,0.0005229925154708,287.0360412597656,294.1499938964844,297.80426025390625,295.9089660644531,299.0367431640625,297.90509033203125,288.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155630927532,1.9376692250716587e-08,0.0011155437678098,-0.0497653670608997,0.0,0.0,0.0,-0.0144186951220035,60.0,16.294395446777344,0.0,-8.484776969908125e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,0.0001027612670441,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221435546875,0.0,0.0,0.0001082125745597,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,7.992544851731509e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,0.0001082125672837,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,0.0005133134545758,287.0494384765625,294.1499938964844,297.7024841308594,295.8512878417969,299.0111694335937,297.81817626953125,288.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094915671274,1.6962291127242682e-08,0.001094898674637,-0.043458804488182,0.0,0.0,0.0,-0.0132217742502689,60.0,15.880526542663574,0.0,-8.173625332119627e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,0.0001027612670441,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221435546875,0.0,0.0,0.0001082125745597,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,7.992544851731509e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,0.0001082125672837,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,0.0005133134545758,287.0494384765625,294.1499938964844,297.7024841308594,295.8512878417969,299.0111694335937,297.81817626953125,288.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094915671274,1.6962291127242682e-08,0.001094898674637,-0.043458804488182,0.0,0.0,0.0,-0.0132217742502689,60.0,15.880526542663574,0.0,-8.173625332119627e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343505859375,0.0,0.0,0.0001011595450108,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.0001065258838934,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,7.867966633057222e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0001065258838934,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,0.0005053125205449,287.0625915527344,294.1499938964844,297.6000061035156,295.7929992675781,298.9842529296875,297.7320861816406,288.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778495343402,1.4966552441819658e-08,0.0010778345167636,-0.0382419265806674,0.0,0.0,0.0,-0.0122324079275131,60.0,15.498252868652344,0.0,-7.920809252937033e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343505859375,0.0,0.0,0.0001011595450108,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.0001065258838934,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,7.867966633057222e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0001065258838934,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,0.0005053125205449,287.0625915527344,294.1499938964844,297.6000061035156,295.7929992675781,298.9842529296875,297.7320861816406,288.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778495343402,1.4966552441819658e-08,0.0010778345167636,-0.0382419265806674,0.0,0.0,0.0,-0.0122324079275131,60.0,15.498252868652344,0.0,-7.920809252937033e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,9.98097748379223e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,0.0001051045110216,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,7.762984751025215e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84637451171875,0.0,0.0,0.0001051045110216,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,0.0004985701525583,287.0755615234375,294.1499938964844,297.4975280761719,295.73468017578125,298.95623779296875,297.6465759277344,288.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634695645421,1.3284775057798017e-08,0.0010634561767801,-0.0338433422148227,0.0,0.0,0.0,-0.0113986898213624,60.0,15.14702606201172,0.0,-7.710845295605395e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464660644531,0.0,0.0,9.98097748379223e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465270996094,0.0,0.0,0.0001051045110216,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,7.762984751025215e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84637451171875,0.0,0.0,0.0001051045110216,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,0.0004985701525583,287.0755615234375,294.1499938964844,297.4975280761719,295.73468017578125,298.95623779296875,297.6465759277344,288.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634695645421,1.3284775057798017e-08,0.0010634561767801,-0.0338433422148227,0.0,0.0,0.0,-0.0113986898213624,60.0,15.14702606201172,0.0,-7.710845295605395e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,9.876230615191162e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585510253906,0.0,0.0,0.0001040014758473,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587646484375,0.0,0.0,7.68151439842768e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,0.0001040014685713,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581237792969,0.0,0.0,0.0004933378659188,287.0884094238281,294.1499938964844,297.3957214355469,295.6768493652344,298.9271545410156,297.56121826171875,288.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523067321628,1.1979671477035936e-08,0.0010522947413846,-0.0304285828024148,0.0,0.0,0.0,-0.0107516860589385,60.0,14.829649925231934,0.0,-7.5498491014514e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,9.876230615191162e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585510253906,0.0,0.0,0.0001040014758473,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587646484375,0.0,0.0,7.68151439842768e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,0.0001040014685713,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581237792969,0.0,0.0,0.0004933378659188,287.0884094238281,294.1499938964844,297.3957214355469,295.6768493652344,298.9271545410156,297.56121826171875,288.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523067321628,1.1979671477035936e-08,0.0010522947413846,-0.0304285828024148,0.0,0.0,0.0,-0.0107516860589385,60.0,14.829649925231934,0.0,-7.5498491014514e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,9.83276986517012e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,0.0001035438108374,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86474609375,0.0,0.0,7.647711026947945e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0001035438035614,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641052246094,0.0,0.0,0.0004911668947897,287.0948181152344,294.1499938964844,297.3453063964844,295.64825439453125,298.9122619628906,297.51837158203125,288.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476760799065,1.1438166858113163e-08,0.0010476645547896,-0.0290114376693964,0.0,0.0,0.0,-0.0104832397773861,60.0,14.682602882385254,0.0,-7.48354764823489e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,9.796600352274254e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,0.0001031629290082,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,7.619579992024228e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,0.0001031629290082,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,0.0004893601872026,287.1011962890625,294.1499938964844,297.2953186035156,295.6199951171875,298.8971252441406,297.4755859375,288.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438195895403,1.0987522891525714e-08,0.0010438086465001,-0.0278319530189037,0.0,0.0,0.0,-0.0102598229423165,60.0,14.543086051940918,0.0,-7.42859356250847e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88232421875,0.0,0.0,9.744116687215865e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,0.0001026102472678,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825988769531,0.0,0.0,7.578758959425613e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,0.0001026102472678,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.0004867384850513,287.1138610839844,294.1499938964844,297.1969909667969,295.56475830078125,298.8658142089844,297.3900146484375,288.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382252512499,1.0333605970913597e-08,0.0010382148902863,-0.0261202305555343,0.0,0.0,0.0,-0.0099356388673186,60.0,14.297760009765623,0.0,-7.349211728069349e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88232421875,0.0,0.0,9.744116687215865e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,0.0001026102472678,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825988769531,0.0,0.0,7.578758959425613e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,0.0001026102472678,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.0004867384850513,287.1138610839844,294.1499938964844,297.1969909667969,295.56475830078125,298.8658142089844,297.3900146484375,288.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382252512499,1.0333605970913597e-08,0.0010382148902863,-0.0261202305555343,0.0,0.0,0.0,-0.0099356388673186,60.0,14.297760009765623,0.0,-7.349211728069349e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941955566406,0.0,0.0,9.703271643957125e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,0.0001021801363094,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,7.546990673290566e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,0.0001021801290335,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,0.0004846982192248,287.1264953613281,294.1499938964844,297.1014099121094,295.5115966796875,298.83349609375,297.3045959472656,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824710822670113e-09,0.0010338639840483,-0.0247879642993211,0.0,0.0,0.0,-0.0096833603456616,60.0,14.077888488769531,0.0,-7.287729175686763e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941955566406,0.0,0.0,9.703271643957125e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,0.0001021801363094,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,7.546990673290566e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,0.0001021801290335,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,0.0004846982192248,287.1264953613281,294.1499938964844,297.1014099121094,295.5115966796875,298.83349609375,297.3045959472656,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824710822670113e-09,0.0010338639840483,-0.0247879642993211,0.0,0.0,0.0,-0.0096833603456616,60.0,14.077888488769531,0.0,-7.287729175686763e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.672762098489328e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,0.0001018588518491,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,7.523260865127668e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,0.0001018588518491,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,0.0004831741971429,287.1390991210937,294.1499938964844,297.0093078613281,295.46112060546875,298.8001708984375,297.22003173828125,288.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444583781714757e-09,0.0010306125041097,-0.0237927250564098,0.0,0.0,0.0,-0.0094949100166559,60.0,13.87960147857666,0.0,-7.241971644589287e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,9.672762098489328e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,0.0001018588518491,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,7.523260865127668e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,0.0001018588518491,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,0.0004831741971429,287.1390991210937,294.1499938964844,297.0093078613281,295.46112060546875,298.8001708984375,297.22003173828125,288.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444583781714757e-09,0.0010306125041097,-0.0237927250564098,0.0,0.0,0.0,-0.0094949100166559,60.0,13.87960147857666,0.0,-7.241971644589287e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178161621094,0.0,0.0,9.649380808696152e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,0.0001016126334434,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180603027344,0.0,0.0,7.505075336666778e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,0.0001016126261674,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,0.0004820062313228,287.15167236328125,294.1499938964844,296.9213562011719,295.4138488769531,298.76593017578125,297.1367492675781,288.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153269253658893e-09,0.0010281210998073,-0.023029962554574,0.0,0.0,0.0,-0.0093504907563328,60.0,13.69995403289795,0.0,-7.207002994391587e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178161621094,0.0,0.0,9.649380808696152e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,0.0001016126334434,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180603027344,0.0,0.0,7.505075336666778e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,0.0001016126261674,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,0.0004820062313228,287.15167236328125,294.1499938964844,296.9213562011719,295.4138488769531,298.76593017578125,297.1367492675781,288.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153269253658893e-09,0.0010281210998073,-0.023029962554574,0.0,0.0,0.0,-0.0093504907563328,60.0,13.69995403289795,0.0,-7.207002994391587e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237060546875,0.0,0.0,9.638509072829038e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,0.0001014981535263,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,7.496619946323335e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,0.0001014981462503,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.0004814631829503,287.157958984375,294.1499938964844,296.879150390625,295.3916015625,298.74871826171875,297.09521484375,288.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017819380119365e-09,0.0010269628837704,-0.0226752962917089,0.0,0.0,0.0,-0.009283342398703,60.0,13.612403869628906,0.0,-7.190772777221356e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295959472656,0.0,0.0,9.630711429053918e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296569824219,0.0,0.0,0.0001014160370687,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,7.490554708056152e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,0.0001014160297927,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,0.0004810736572835,287.1642150878906,294.1499938964844,296.8382263183594,295.370361328125,298.7312316894531,297.0542907714844,288.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920664207323625e-09,0.0010261326096951,-0.0224208943545818,0.0,0.0,0.0,-0.009235180914402,60.0,13.53188419342041,0.0,-7.179141903179699e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,9.618782496545464e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0001012904176604,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,7.481277134502307e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,0.0001012904176604,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410705566406,0.0,0.0,0.0004804778145626,287.1767578125,294.1499938964844,296.7606201171875,295.33123779296875,298.6956481933594,296.9750061035156,288.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772045312355203e-09,0.0010248600738123,-0.0220317281782627,0.0,0.0,0.0,-0.009161495603621,60.0,13.38574504852295,0.0,-7.16136909773013e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,9.618782496545464e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,0.0001012904176604,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,7.481277134502307e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,0.0001012904176604,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410705566406,0.0,0.0,0.0004804778145626,287.1767578125,294.1499938964844,296.7606201171875,295.33123779296875,298.6956481933594,296.9750061035156,288.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772045312355203e-09,0.0010248600738123,-0.0220317281782627,0.0,0.0,0.0,-0.009161495603621,60.0,13.38574504852295,0.0,-7.16136909773013e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,9.610866254661232e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0001012070570141,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,7.475119491573423e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,0.0001012070497381,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,0.0004800823517143,287.18927001953125,294.1499938964844,296.68927001953125,295.2969970703125,298.6594543457031,296.8991394042969,288.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673413098847504e-09,0.0010240167612209,-0.02177345007658,0.0,0.0,0.0,-0.0091125993058085,60.0,13.25671672821045,0.0,-7.14958616754302e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,9.610866254661232e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0001012070570141,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,7.475119491573423e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,0.0001012070497381,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,0.0004800823517143,287.18927001953125,294.1499938964844,296.68927001953125,295.2969970703125,298.6594543457031,296.8991394042969,288.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673413098847504e-09,0.0010240167612209,-0.02177345007658,0.0,0.0,0.0,-0.0091125993058085,60.0,13.25671672821045,0.0,-7.14958616754302e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649963378906,0.0,0.0,9.606072853785008e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9650573730469,0.0,0.0,0.0001011565836961,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,7.471391290891916e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96490478515625,0.0,0.0,0.0001011565764201,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96466064453125,0.0,0.0,0.000479842943605,287.2017822265625,294.1499938964844,296.62481689453125,295.2682800292969,298.622802734375,296.826904296875,288.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613697310977386e-09,0.0010235060472041,-0.0216170754283666,0.0,0.0,0.0,-0.0090829953551292,60.0,13.14271068572998,0.0,-7.142456581732405e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
