time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722320,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649963378906,0.0,0.0,9.606072853785008e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9650573730469,0.0,0.0,0.0001011565836961,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,7.471391290891916e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96490478515625,0.0,0.0,0.0001011565764201,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96466064453125,0.0,0.0,0.000479842943605,287.2017822265625,294.1499938964844,296.62481689453125,295.2682800292969,298.622802734375,296.826904296875,288.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613697310977386e-09,0.0010235060472041,-0.0216170754283666,0.0,0.0,0.0,-0.0090829953551292,60.0,13.14271068572998,0.0,-7.142456581732405e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,9.603912621969356e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,0.0001011338317766,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770202636719,0.0,0.0,7.4697112722788e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767150878906,0.0,0.0,0.0001011338245007,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,0.0004797350266017,287.2142944335937,294.1499938964844,296.5679626464844,295.2455749511719,298.5858764648437,296.75897216796875,288.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586778399433115e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.043563842773438,0.0,-7.139244218024032e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,9.603912621969356e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,0.0001011338317766,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770202636719,0.0,0.0,7.4697112722788e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767150878906,0.0,0.0,0.0001011338245007,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,0.0004797350266017,287.2142944335937,294.1499938964844,296.5679626464844,295.2455749511719,298.5858764648437,296.75897216796875,288.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586778399433115e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.043563842773438,0.0,-7.139244218024032e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826965332031,0.0,0.0,9.603484795661645e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827575683594,0.0,0.0,0.0001011293279589,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9829406738281,0.0,0.0,7.469378761015832e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,0.0001011293206829,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0004797136643901,287.2205505371094,294.1499938964844,296.5426330566406,295.2366943359375,298.5673522949219,296.72564697265625,288.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581454657985432e-09,0.0010232315398752,-0.0215326398611068,0.0,0.0,0.0,-0.0090670175850391,60.0,12.997222900390623,0.0,-7.138608992818264e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,9.603711805539206e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886474609375,0.0,0.0,0.000101131714473,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,7.469554839190096e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.000101131714473,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.000479725014884,287.226806640625,294.1499938964844,296.5194396972656,295.22955322265625,298.5487670898437,296.6944580078125,288.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584282618073757e-09,0.0010232556378468,-0.0215400457382202,0.0,0.0,0.0,-0.0090684182941913,60.0,12.957226753234863,0.0,-7.138945790075013e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.604865772416817e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,0.0001011438725981,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006408691406,0.0,0.0,7.470452692359686e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003356933594,0.0,0.0,0.0001011438653222,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,0.0004797826695721,287.23931884765625,294.1499938964844,296.4798889160156,295.220703125,298.5116271972656,296.6363525390625,288.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598662226688703e-09,0.0010233769426122,-0.0215777028352022,0.0,0.0,0.0,-0.0090755382552742,60.0,12.88785457611084,0.0,-7.14066246132461e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,9.604865772416817e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,0.0001011438725981,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006408691406,0.0,0.0,7.470452692359686e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003356933594,0.0,0.0,0.0001011438653222,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,0.0004797826695721,287.23931884765625,294.1499938964844,296.4798889160156,295.220703125,298.5116271972656,296.6363525390625,288.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598662226688703e-09,0.0010233769426122,-0.0215777028352022,0.0,0.0,0.0,-0.0090755382552742,60.0,12.88785457611084,0.0,-7.14066246132461e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,9.606803359929472e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,0.0001011642743833,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124816894531,0.0,0.0,7.471959543181583e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121765136719,0.0,0.0,0.0001011642743833,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0004798794689122,287.2518310546875,294.1499938964844,296.45001220703125,295.2196350097656,298.4746398925781,296.5868530273437,288.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.62280646884983e-09,0.0010235836962237,-0.0216409284621477,0.0,0.0,0.0,-0.0090875104069709,60.0,12.838465690612791,0.0,-7.143543712118118e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,9.606803359929472e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,0.0001011642743833,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124816894531,0.0,0.0,7.471959543181583e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121765136719,0.0,0.0,0.0001011642743833,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,0.0004798794689122,287.2518310546875,294.1499938964844,296.45001220703125,295.2196350097656,298.4746398925781,296.5868530273437,288.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.62280646884983e-09,0.0010235836962237,-0.0216409284621477,0.0,0.0,0.0,-0.0090875104069709,60.0,12.838465690612791,0.0,-7.143543712118118e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,9.60937759373337e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0241394042969,0.0,0.0,0.0001011913846014,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,7.473961886717007e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02398681640625,0.0,0.0,0.0001011913846014,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0004800080496352,287.26434326171875,294.1499938964844,296.4277648925781,295.2248229980469,298.4379272460937,296.5443725585937,288.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654880367942042e-09,0.001023857970722,-0.0217249169945716,0.0,0.0,0.0,-0.0091034099459648,60.0,12.803044319152832,0.0,-7.147372826921129e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,9.60937759373337e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0241394042969,0.0,0.0,0.0001011913846014,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243225097656,0.0,0.0,7.473961886717007e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02398681640625,0.0,0.0,0.0001011913846014,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0004800080496352,287.26434326171875,294.1499938964844,296.4277648925781,295.2248229980469,298.4379272460937,296.5443725585937,288.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654880367942042e-09,0.001023857970722,-0.0217249169945716,0.0,0.0,0.0,-0.0091034099459648,60.0,12.803044319152832,0.0,-7.147372826921129e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,9.613472502678631e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,0.0001012345019262,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361633300781,0.0,0.0,7.477146573364735e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.0001012345019262,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,0.0004802125913556,287.27685546875,294.1499938964844,296.410400390625,295.2341613769531,298.4015197753906,296.507568359375,288.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705899112726456e-09,0.0010242939461022,-0.0218585189431905,0.0,0.0,0.0,-0.009128700941801,60.0,12.779175758361816,0.0,-7.153465730880272e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,9.613472502678631e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,0.0001012345019262,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361633300781,0.0,0.0,7.477146573364735e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.0001012345019262,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,0.0004802125913556,287.27685546875,294.1499938964844,296.410400390625,295.2341613769531,298.4015197753906,296.507568359375,288.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705899112726456e-09,0.0010242939461022,-0.0218585189431905,0.0,0.0,0.0,-0.009128700941801,60.0,12.779175758361816,0.0,-7.153465730880272e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418395996094,0.0,0.0,9.616650640964508e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,0.0001012679713312,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,7.479618216166273e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,0.0001012679640552,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,0.0004803713236469,287.2831115722656,294.1499938964844,296.4034423828125,295.2402648925781,298.3834533691406,296.49176025390625,288.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745493218498268e-09,0.0010246339952573,-0.021962197497487,0.0,0.0,0.0,-0.0091483369469642,60.0,12.772650718688965,0.0,-7.158195813872227e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,9.62027843343094e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,0.0001013061773846,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,7.482440560124815e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,0.0001013061701087,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.000480552582303,287.28936767578125,294.1499938964844,296.3975830078125,295.24725341796875,298.365478515625,296.4768981933594,288.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790698835525745e-09,0.0010250206105411,-0.0220805723220109,0.0,0.0,0.0,-0.0091707473620772,60.0,12.768016815185549,0.0,-7.16359807029221e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,9.630879503674804e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,0.0001014178124023,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,7.490685675293207e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,0.0001014178051264,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,0.0004810821264982,287.3019104003906,294.1499938964844,296.388916015625,295.2637939453125,298.33013916015625,296.45379638671875,288.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261571733281,8.922777183784092e-09,0.0010261482093483,-0.0224264301359653,0.0,0.0,0.0,-0.0092362156137824,60.0,12.772223472595217,0.0,-7.179394856393628e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596923828125,0.0,0.0,9.630879503674804e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,0.0001014178124023,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,7.490685675293207e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,0.0001014178051264,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,0.0004810821264982,287.3019104003906,294.1499938964844,296.388916015625,295.2637939453125,298.33013916015625,296.45379638671875,288.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261571733281,8.922777183784092e-09,0.0010261482093483,-0.0224264301359653,0.0,0.0,0.0,-0.0092362156137824,60.0,12.772223472595217,0.0,-7.179394856393628e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,9.644431702326985e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716552734375,0.0,0.0,0.000101560515759,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718078613281,0.0,0.0,7.501225627493113e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.071533203125,0.0,0.0,0.000101560515759,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,0.0004817590815946,287.314453125,294.1499938964844,296.3840637207031,295.28338623046875,298.2955017089844,296.4367370605469,288.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276014218106,9.091623454082765e-09,0.0010275923414155,-0.0228685494512319,0.0,0.0,0.0,-0.0093199219554662,60.0,12.788750648498535,0.0,-7.199614060482419e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,9.644431702326985e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716552734375,0.0,0.0,0.000101560515759,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718078613281,0.0,0.0,7.501225627493113e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.071533203125,0.0,0.0,0.000101560515759,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,0.0004817590815946,287.314453125,294.1499938964844,296.3840637207031,295.28338623046875,298.2955017089844,296.4367370605469,288.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276014218106,9.091623454082765e-09,0.0010275923414155,-0.0228685494512319,0.0,0.0,0.0,-0.0093199219554662,60.0,12.788750648498535,0.0,-7.199614060482419e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,9.66046645771712e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,0.0001017293689073,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,7.513697346439585e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,0.0001017293689073,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.083251953125,0.0,0.0,0.0004825600481126,287.3270263671875,294.1499938964844,296.3826599121094,295.3056945800781,298.26141357421875,296.4237670898437,288.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291404090561173e-09,0.0010293008526787,-0.0233916547149419,0.0,0.0,0.0,-0.0094189625233411,60.0,12.814183235168455,0.0,-7.223574272074984e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,9.66046645771712e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,0.0001017293689073,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,7.513697346439585e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,0.0001017293689073,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.083251953125,0.0,0.0,0.0004825600481126,287.3270263671875,294.1499938964844,296.3826599121094,295.3056945800781,298.26141357421875,296.4237670898437,288.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291404090561173e-09,0.0010293008526787,-0.0233916547149419,0.0,0.0,0.0,-0.0094189625233411,60.0,12.814183235168455,0.0,-7.223574272074984e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,9.67930245678872e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955810546875,0.0,0.0,0.0001019277187879,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,7.528347487095743e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,0.0001019277187879,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,0.0004835009167436,287.3396301269531,294.1499938964844,296.3843688964844,295.3303527832031,298.2279357910156,296.41473388671875,288.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.52608214532802e-09,0.0010313072707504,-0.0240061096847057,0.0,0.0,0.0,-0.0095353014767169,60.0,12.84849739074707,0.0,-7.251770028915416e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09552001953125,0.0,0.0,9.67930245678872e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0955810546875,0.0,0.0,0.0001019277187879,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,7.528347487095743e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,0.0001019277187879,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,0.0004835009167436,287.3396301269531,294.1499938964844,296.3843688964844,295.3303527832031,298.2279357910156,296.41473388671875,288.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.52608214532802e-09,0.0010313072707504,-0.0240061096847057,0.0,0.0,0.0,-0.0095353014767169,60.0,12.84849739074707,0.0,-7.251770028915416e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015014648437,0.0,0.0,9.68888052739203e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015625,0.0,0.0,0.0001020285853883,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,7.535797340096906e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014404296875,0.0,0.0,0.0001020285853883,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012268066406,0.0,0.0,0.0004839793837163,287.3459167480469,294.1499938964844,296.3862609863281,295.3434753417969,298.211181640625,296.4099426269531,288.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645422238691026e-09,0.0010323276510462,-0.024318566545844,0.0,0.0,0.0,-0.0095944628119468,60.0,12.86560344696045,0.0,-7.266130097605128e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075134277344,0.0,0.0,9.69971952144988e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075439453125,0.0,0.0,0.0001021427233354,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10772705078125,0.0,0.0,7.544227264588699e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,0.0001021427160594,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10723876953125,0.0,0.0,0.0004845208022743,287.35223388671875,294.1499938964844,296.3887939453125,295.3570251464844,298.1945495605469,296.4061584472656,288.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780464438335912e-09,0.0010334829567,-0.0246721263974905,0.0,0.0,0.0,-0.0096614118665456,60.0,12.885435104370115,0.0,-7.282395841912148e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,9.723260882310568e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195983886719,0.0,0.0,0.0001023906297632,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197509765625,0.0,0.0,7.562537211924791e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194763183594,0.0,0.0,0.0001023906224872,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,0.0004856967716477,287.3648681640625,294.1499938964844,296.39556884765625,295.3853454589844,298.16229248046875,296.40411376953125,288.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073775591479261e-08,0.0010359896114096,-0.0254400260746479,0.0,0.0,0.0,-0.0098068118095397,60.0,12.9360933303833,0.0,-7.31778797558036e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,9.723260882310568e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195983886719,0.0,0.0,0.0001023906297632,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197509765625,0.0,0.0,7.562537211924791e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194763183594,0.0,0.0,0.0001023906224872,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,0.0004856967716477,287.3648681640625,294.1499938964844,296.39556884765625,295.3853454589844,298.16229248046875,296.40411376953125,288.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073775591479261e-08,0.0010359896114096,-0.0254400260746479,0.0,0.0,0.0,-0.0098068118095397,60.0,12.9360933303833,0.0,-7.31778797558036e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316223144531,0.0,0.0,9.747698641149329e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.13165283203125,0.0,0.0,0.0001026479658321,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,7.581544923596084e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0001026479658321,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,0.0004869174736086,287.3775329589844,294.1499938964844,296.4043884277344,295.4149475097656,298.130859375,296.40557861328125,288.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378252923715081e-08,0.0010385931236669,-0.0262371115386486,0.0,0.0,0.0,-0.0099577540531754,60.0,12.99332046508789,0.0,-7.354618247745749e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316223144531,0.0,0.0,9.747698641149329e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.13165283203125,0.0,0.0,0.0001026479658321,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,7.581544923596084e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0001026479658321,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,0.0004869174736086,287.3775329589844,294.1499938964844,296.4043884277344,295.4149475097656,298.130859375,296.40557861328125,288.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378252923715081e-08,0.0010385931236669,-0.0262371115386486,0.0,0.0,0.0,-0.0099577540531754,60.0,12.99332046508789,0.0,-7.354618247745749e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14373779296875,0.0,0.0,9.772815246833488e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437683105469,0.0,0.0,0.0001029124541673,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,7.601079414598644e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436462402344,0.0,0.0,0.0001029124541673,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,0.0004881721106357,287.3902282714844,294.1499938964844,296.41485595703125,295.44549560546875,298.1000366210937,296.4094543457031,288.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691188379041703e-08,0.0010412688134238,-0.0270562879741191,0.0,0.0,0.0,-0.0101128881797194,60.0,13.054630279541016,0.0,-7.392568335262696e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14373779296875,0.0,0.0,9.772815246833488e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437683105469,0.0,0.0,0.0001029124541673,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,7.601079414598644e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436462402344,0.0,0.0,0.0001029124541673,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,0.0004881721106357,287.3902282714844,294.1499938964844,296.41485595703125,295.44549560546875,298.1000366210937,296.4094543457031,288.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691188379041703e-08,0.0010412688134238,-0.0270562879741191,0.0,0.0,0.0,-0.0101128881797194,60.0,13.054630279541016,0.0,-7.392568335262696e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,9.798384417081252e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,0.0001031817082548,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15606689453125,0.0,0.0,7.620966789545491e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557922363281,0.0,0.0,0.0001031817082548,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0004894493613392,287.4029235839844,294.1499938964844,296.4266052246094,295.4765930175781,298.0696105957031,296.4151611328125,288.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009761102798166e-08,0.0010439926991239,-0.0278901681303977,0.0,0.0,0.0,-0.0102708172053098,60.0,13.119014739990234,0.0,-7.431301440874449e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,9.798384417081252e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,0.0001031817082548,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15606689453125,0.0,0.0,7.620966789545491e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557922363281,0.0,0.0,0.0001031817082548,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0004894493613392,287.4029235839844,294.1499938964844,296.4266052246094,295.4765930175781,298.0696105957031,296.4151611328125,288.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009761102798166e-08,0.0010439926991239,-0.0278901681303977,0.0,0.0,0.0,-0.0102708172053098,60.0,13.119014739990234,0.0,-7.431301440874449e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,9.811191557673736e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,0.0001033165826811,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,7.63092830311507e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,0.0001033165754051,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16168212890625,0.0,0.0,0.0004900891217403,287.4093017578125,294.1499938964844,296.432861328125,295.4922180175781,298.0546264648437,296.41900634765625,288.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169336566752008e-08,0.0010453588329255,-0.0283078402280807,0.0,0.0,0.0,-0.010349933989346,60.0,13.152612686157228,0.0,-7.45074117958211e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,9.823877189774066e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,0.0001034501692629,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,7.640795229235664e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,0.0001034501619869,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,0.000490722770337,287.4156494140625,294.1499938964844,296.4393005371094,295.50787353515625,298.0398254394531,296.42333984375,288.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327395021965005e-08,0.0010467104148119,-0.0287215299904346,0.0,0.0,0.0,-0.0104282908141613,60.0,13.186640739440918,0.0,-7.47002175671696e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802062988281,0.0,0.0,9.848937770584598e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18023681640625,0.0,0.0,0.0001037140609696,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,7.660286064492539e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801147460937,0.0,0.0,0.0001037140609696,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,0.0004919745842926,287.42840576171875,294.1499938964844,296.4525451660156,295.5390319824219,298.0106201171875,296.4330749511719,288.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639627039983225e-08,0.0010493785375729,-0.0295386984944343,0.0,0.0,0.0,-0.0105830682441592,60.0,13.255436897277832,0.0,-7.50818074379822e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802062988281,0.0,0.0,9.848937770584598e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18023681640625,0.0,0.0,0.0001037140609696,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,7.660286064492539e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801147460937,0.0,0.0,0.0001037140609696,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,0.0004919745842926,287.42840576171875,294.1499938964844,296.4525451660156,295.5390319824219,298.0106201171875,296.4330749511719,288.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639627039983225e-08,0.0010493785375729,-0.0295386984944343,0.0,0.0,0.0,-0.0105830682441592,60.0,13.255436897277832,0.0,-7.50818074379822e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924133300781,0.0,0.0,9.87278181128204e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19244384765625,0.0,0.0,0.0001039651542669,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925964355469,0.0,0.0,7.678831025259569e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,0.0001039651469909,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921691894531,0.0,0.0,0.0004931656294502,287.4411926269531,294.1499938964844,296.4660339355469,295.5696716308594,297.9822692871094,296.4443054199219,288.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193671117505346e-08,0.0010519188363105,-0.0303161684423685,0.0,0.0,0.0,-0.0107303457334637,60.0,13.32424545288086,0.0,-7.54457900598027e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924133300781,0.0,0.0,9.87278181128204e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19244384765625,0.0,0.0,0.0001039651542669,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925964355469,0.0,0.0,7.678831025259569e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,0.0001039651469909,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921691894531,0.0,0.0,0.0004931656294502,287.4411926269531,294.1499938964844,296.4660339355469,295.5696716308594,297.9822692871094,296.4443054199219,288.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193671117505346e-08,0.0010519188363105,-0.0303161684423685,0.0,0.0,0.0,-0.0107303457334637,60.0,13.32424545288086,0.0,-7.54457900598027e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
