time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724660,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,9.895526454783976e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,0.0001042046642396,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,7.696521788602695e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046203613281,0.0,0.0,0.0001042046642396,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,0.0004943017847836,287.4539794921875,294.1499938964844,296.4793701171875,295.5993957519531,297.9548034667969,296.45672607421875,288.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220100487070342e-08,0.0010543427197262,-0.0310577489435672,0.0,0.0,0.0,-0.010870836675167,60.0,13.39254665374756,0.0,-7.579381389177797e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,9.895526454783976e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,0.0001042046642396,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,7.696521788602695e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046203613281,0.0,0.0,0.0001042046642396,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,0.0004943017847836,287.4539794921875,294.1499938964844,296.4793701171875,295.5993957519531,297.9548034667969,296.45672607421875,288.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220100487070342e-08,0.0010543427197262,-0.0310577489435672,0.0,0.0,0.0,-0.010870836675167,60.0,13.39254665374756,0.0,-7.579381389177797e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,9.907184721669182e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,0.0001043274314724,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,7.70558908698149e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,0.0001043274314724,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,0.000494884152431,287.4611511230469,294.1499938964844,296.4866638183594,295.61553955078125,297.93994140625,296.4637756347656,288.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555968619883,1.2365359403077036e-08,0.0010555845219641,-0.0314378477632999,0.0,0.0,0.0,-0.0109428465366363,60.0,13.429054260253906,0.0,-7.597251538982165e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.91633569356054e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,0.000104423801531,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,7.712707156315446e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168884277344,0.0,0.0,0.0001044237942551,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,0.0004953413153998,287.466796875,294.1499938964844,296.4922180175781,295.6278991699219,297.9282531738281,296.46929931640625,288.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565724223852,1.2479379307706042e-08,0.0010565598495304,-0.0317361876368522,0.0,0.0,0.0,-0.0109993731603026,60.0,13.457734107971191,0.0,-7.611293284526256e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,9.927080827765168e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,0.0001045369426719,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,7.721063593635336e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,0.0001045369426719,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,0.0004958779900334,287.47320556640625,294.1499938964844,296.4983215332031,295.6415710449219,297.9148864746094,296.4755859375,288.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577186476439,1.2613253552729022e-08,0.0010577060747891,-0.0320864729583263,0.0,0.0,0.0,-0.0110657475888729,60.0,13.490883827209473,0.0,-7.627795639564283e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,9.936676360666752e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,0.0001046379911713,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,7.728527270955965e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,0.0001046379911713,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,0.0004963573301211,287.4796142578125,294.1499938964844,296.5041809082031,295.65478515625,297.9017944335937,296.48175048828125,288.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732809473448016e-08,0.0010587263386696,-0.0323992855846881,0.0,0.0,0.0,-0.0111250057816505,60.0,13.521807670593262,0.0,-7.642549348929607e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,9.954020788427442e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,0.0001048206395353,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,7.742017623968422e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,0.0001048206322593,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,0.0004972237511537,287.4924621582031,294.1499938964844,296.51495361328125,295.6797180175781,297.8763122558594,296.4931640625,288.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605895658954,1.294891660563735e-08,0.0010605766437947,-0.0329646915197372,0.0,0.0,0.0,-0.0112321516498923,60.0,13.5784912109375,0.0,-7.669252966024942e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,9.954020788427442e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,0.0001048206395353,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,7.742017623968422e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24151611328125,0.0,0.0,0.0001048206322593,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,0.0004972237511537,287.4924621582031,294.1499938964844,296.51495361328125,295.6797180175781,297.8763122558594,296.4931640625,288.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605895658954,1.294891660563735e-08,0.0010605766437947,-0.0329646915197372,0.0,0.0,0.0,-0.0112321516498923,60.0,13.5784912109375,0.0,-7.669252966024942e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,9.969261736841872e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,0.0001049811326083,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,7.753870886517689e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,0.0001049811253324,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,0.0004979850491508,287.5053100585937,294.1499938964844,296.5241394042969,295.7022705078125,297.8515930175781,296.5032653808594,288.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138810039947655e-08,0.0010622012196108,-0.0334614925086498,0.0,0.0,0.0,-0.0113262943923473,60.0,13.6283597946167,0.0,-7.69275558809568e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,9.969261736841872e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,0.0001049811326083,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,7.753870886517689e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,0.0001049811253324,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,0.0004979850491508,287.5053100585937,294.1499938964844,296.5241394042969,295.7022705078125,297.8515930175781,296.5032653808594,288.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138810039947655e-08,0.0010622012196108,-0.0334614925086498,0.0,0.0,0.0,-0.0113262943923473,60.0,13.6283597946167,0.0,-7.69275558809568e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,9.982856863643974e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,0.0001051242943503,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,7.764445035718381e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0001051242943503,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,0.0004986641579307,287.5181579589844,294.1499938964844,296.5313720703125,295.7221374511719,297.82733154296875,296.51220703125,288.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308200763617606e-08,0.0010636502411216,-0.033904630690813,0.0,0.0,0.0,-0.0114102717489004,60.0,13.67322826385498,0.0,-7.713751415394654e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,9.982856863643974e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,0.0001051242943503,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,7.764445035718381e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0001051242943503,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,0.0004986641579307,287.5181579589844,294.1499938964844,296.5313720703125,295.7221374511719,297.82733154296875,296.51220703125,288.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308200763617606e-08,0.0010636502411216,-0.033904630690813,0.0,0.0,0.0,-0.0114102717489004,60.0,13.67322826385498,0.0,-7.713751415394654e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,9.994112042477354e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,0.0001052428196999,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,7.773199467919767e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,0.0001052428196999,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,0.0004992263857275,287.531005859375,294.1499938964844,296.53631591796875,295.73895263671875,297.80352783203125,296.5196228027344,288.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448442359731416e-08,0.0010648492025211,-0.0342714972794055,0.0,0.0,0.0,-0.0114797940477728,60.0,13.711013793945312,0.0,-7.731155449164363e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,9.994112042477354e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,0.0001052428196999,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,7.773199467919767e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,0.0001052428196999,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,0.0004992263857275,287.531005859375,294.1499938964844,296.53631591796875,295.73895263671875,297.80352783203125,296.5196228027344,288.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448442359731416e-08,0.0010648492025211,-0.0342714972794055,0.0,0.0,0.0,-0.0114797940477728,60.0,13.711013793945312,0.0,-7.731155449164363e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,9.999703615903854e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.0001053016967489,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,7.777548307785764e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,0.0001053016967489,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,0.0004995056660845,287.53741455078125,294.1499938964844,296.5378112792969,295.7460632324219,297.7915954589844,296.52349853515625,288.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.730425834655762,0.0,-7.739807728057714e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,0.0001000377742457,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,0.0001053446030709,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,7.780716987326741e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,0.000105344595795,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,0.0004997091600671,287.5438537597656,294.1499938964844,296.5386047363281,295.7522888183594,297.77984619140625,296.5264892578125,288.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.356886247805278e-08,0.0010658756364136,-0.0345865078270435,0.0,0.0,0.0,-0.0115394750609993,60.0,13.745203018188477,0.0,-7.746115926465792e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0001001002237899,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,0.0001054103631759,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,7.785573689034209e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0001054103558999,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,0.0005000211531296,287.55670166015625,294.1499938964844,296.5378723144531,295.7618408203125,297.7567138671875,296.5294189453125,288.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646673124867448e-08,0.0010665430454537,-0.0347900427877903,0.0,0.0,0.0,-0.0115780597552657,60.0,13.76368522644043,0.0,-7.755789965813167e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0001001002237899,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,0.0001054103631759,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,7.785573689034209e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0001054103558999,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,0.0005000211531296,287.55670166015625,294.1499938964844,296.5378723144531,295.7618408203125,297.7567138671875,296.5294189453125,288.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646673124867448e-08,0.0010665430454537,-0.0347900427877903,0.0,0.0,0.0,-0.0115780597552657,60.0,13.76368522644043,0.0,-7.755789965813167e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,0.0001001452255877,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,0.0001054577514878,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,7.789074152242392e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,0.0001054577514878,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,0.000500245951116,287.56951904296875,294.1499938964844,296.53375244140625,295.7672119140625,297.73394775390625,296.5290832519531,289.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702746493038376e-08,0.0010670230258256,-0.0349367149174213,0.0,0.0,0.0,-0.0116058597341179,60.0,13.771228790283203,0.0,-7.762765363850124e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,0.0001001452255877,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,0.0001054577514878,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,7.789074152242392e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,0.0001054577514878,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,0.000500245951116,287.56951904296875,294.1499938964844,296.53375244140625,295.7672119140625,297.73394775390625,296.5290832519531,289.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702746493038376e-08,0.0010670230258256,-0.0349367149174213,0.0,0.0,0.0,-0.0116058597341179,60.0,13.771228790283203,0.0,-7.762765363850124e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,0.000100175049738,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.0001054891545209,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,7.791393727529794e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0001054891545209,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.0005003949045203,287.58233642578125,294.1499938964844,296.5259094238281,295.7680358886719,297.7113952636719,296.5259094238281,289.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739905213583372e-08,0.0010673409560695,-0.0350339151918888,0.0,0.0,0.0,-0.0116242822259664,60.0,13.769408226013184,0.0,-7.767389575974448e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,0.000100175049738,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.0001054891545209,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,7.791393727529794e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0001054891545209,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.0005003949045203,287.58233642578125,294.1499938964844,296.5259094238281,295.7680358886719,297.7113952636719,296.5259094238281,289.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739905213583372e-08,0.0010673409560695,-0.0350339151918888,0.0,0.0,0.0,-0.0116242822259664,60.0,13.769408226013184,0.0,-7.767389575974448e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,0.0001001889977487,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,0.0001055038446793,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.792478572810069e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,0.0001055038374033,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0005004645790904,287.5905456542969,294.1499938964844,296.5187683105469,295.7660217285156,297.697021484375,296.5232849121094,289.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757280648007963e-08,0.0010674897348508,-0.03507936373353,0.0,0.0,0.0,-0.0116328969597816,60.0,13.766164779663086,0.0,-7.769552468062103e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0001001888085738,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0001055036482284,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,7.79246402089484e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0001055036482284,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,0.0005004636477679,287.5951538085937,294.1499938964844,296.51397705078125,295.76397705078125,297.6889953613281,296.5194702148437,289.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757050609797261e-08,0.0010674874065443,-0.0350787602365016,0.0,0.0,0.0,-0.0116327805444598,60.0,13.75674533843994,0.0,-7.769523335809937e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0001001928685582,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0001055079264915,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.792779797455296e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0001055079192155,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0005004839622415,287.6015319824219,294.1499938964844,296.50634765625,295.7599792480469,297.6778259277344,296.5159606933594,289.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762107897719034e-08,0.0010675291996449,-0.0350919924676418,0.0,0.0,0.0,-0.0116352811455726,60.0,13.749429702758787,0.0,-7.770153587216555e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0001001907803583,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0001055057218763,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.7926175436005e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0001055057218763,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,0.0005004734848625,287.6079406738281,294.1499938964844,296.4975891113281,295.754638671875,297.66668701171875,296.51080322265625,289.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759502870414052e-08,0.0010675058001652,-0.0350851789116859,0.0,0.0,0.0,-0.0116339838132262,60.0,13.7365083694458,0.0,-7.769828869186315e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.00010018019384,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0001054945751093,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.791793905198574e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0001054945751093,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0005004206323064,287.6207275390625,294.1499938964844,296.47637939453125,295.7396545410156,297.6443786621094,296.49658203125,289.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.0116274543106555,60.0,13.698989868164062,0.0,-7.768186804923971e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.00010018019384,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0001054945751093,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.791793905198574e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0001054945751093,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0005004206323064,287.6207275390625,294.1499938964844,296.47637939453125,295.7396545410156,297.6443786621094,296.49658203125,289.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.0116274543106555,60.0,13.698989868164062,0.0,-7.768186804923971e-08,0.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.050000000745058,0.0001001588680082,298.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.050000000745058,0.0001054721142281,298.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.050000000745058,7.79013498686254e-05,298.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.050000000745058,0.0001054721142281,298.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.050000000745058,0.0005003140540793,287.63348388671875,284.95001220703125,296.45001220703125,295.7186889648437,297.6220092773437,296.47833251953125,289.0534973144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010671807685866,1.37197355698504e-08,0.0010671670315787,-0.0349811539053916,0.0,0.0,0.0,-0.0116142760962247,60.0,13.650334358215332,0.0,-7.764879228489009e-08,1.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.050000000745058,0.0001001588680082,298.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.050000000745058,0.0001054721142281,298.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.050000000745058,7.79013498686254e-05,298.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.050000000745058,0.0001054721142281,298.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.050000000745058,0.0005003140540793,287.63348388671875,284.95001220703125,296.45001220703125,295.7186889648437,297.6220092773437,296.47833251953125,289.0534973144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010671807685866,1.37197355698504e-08,0.0010671670315787,-0.0349811539053916,0.0,0.0,0.0,-0.0116142760962247,60.0,13.650334358215332,0.0,-7.764879228489009e-08,1.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238037109375,0.6334244608879089,0.050000000745058,0.0407827012240886,298.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238037109375,0.6334244608879089,0.050000000745058,0.0429461486637592,298.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238342285156,0.6334244608879089,0.050000000745058,0.0317198820412159,298.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238037109375,0.6334244608879089,0.050000000745058,0.0429461486637592,298.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52374267578125,0.6334244608879089,0.050000000745058,0.2037180215120315,288.7247314453125,284.95001220703125,296.4352111816406,295.70587158203125,297.85479736328125,298.0855712890625,289.2754211425781,1.0,0.1097016558051109,0.2000000029802322,0.2000000029802322,0.9945064187049866,1.0,-0.4344517290592193,0.0194619037210941,0.4149898290634155,-0.1124857515096664,0.0,0.0,0.0,10.211284637451172,60.0,1305.4912109375,0.0,12.26027488708496,1.0,281.051025390625,283.86785888671875,300.9302062988281,303.0805053710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.566713848832859e-21,-3.2833569244164294e-21,-3.2833569244164294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536926269531,0.6315180063247681,0.050000000745058,0.0452525280416011,298.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536926269531,0.6315180063247681,0.050000000745058,0.0476530902087688,298.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536926269531,0.6315180063247681,0.050000000745058,0.0351964123547077,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536926269531,0.6315180063247681,0.050000000745058,0.0476530902087688,298.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.753662109375,0.6315180063247681,0.050000000745058,0.2260457426309585,289.8826904296875,284.95001220703125,296.41998291015625,295.69158935546875,297.91522216796875,298.5228271484375,290.6327209472656,1.0,0.1210753470659256,0.4000000059604645,0.4000000059604645,0.989012897014618,1.0,-0.4821726381778717,0.0906449556350708,0.3915276527404785,-0.0515629798173904,1.0,1.0,0.0,12.524202346801758,60.0,6580.15771484375,0.0,16.682096481323242,1.0,281.0906066894531,286.5492248535156,300.9253234863281,302.8873291015625,293.1499938964844,293.1499938964844,283.1499938964844,3073.8076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0512198209762573,1.0,0.0,0.0,0.4368685185909271,0.436881810426712,2.4825209266055026e-07,2.7375645637512207,2.7375519275665283,1.2596633496286811e-05,0.0,0.0,-0.0,2573.036865234375,0.0,8.925433158874512,1002.3375854492188,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17726580,298.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48797607421875,0.5709139108657837,0.050000000745058,0.0456810817122459,298.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48797607421875,0.5709139108657837,0.050000000745058,0.0481043793261051,298.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48797607421875,0.5709139108657837,0.050000000745058,0.0355297327041626,298.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.48797607421875,0.5709139108657837,0.050000000745058,0.0481043793261051,298.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48797607421875,0.5709139108657837,0.050000000745058,0.2281864732503891,287.29315185546875,284.95001220703125,296.38818359375,295.6588439941406,297.6043701171875,298.4742431640625,286.47216796875,1.0,0.140554130077362,0.800000011920929,0.800000011920929,0.9780257940292358,1.0,-0.4867410957813263,0.2066686302423477,0.2800724804401397,0.0627713799476623,1.0,1.0,0.0,20.070674896240234,60.0,15830.173828125,0.0,23.174659729003903,1.0,282.2832946777344,286.202880859375,300.4583435058594,302.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,2641.40380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206311345100403,1.0,0.0,0.0,1.0825340747833252,1.082536220550537,7.842149329917447e-08,4.2656755447387695,4.265665531158447,9.788051102077588e-06,0.0,0.0,-0.0,5732.84521484375,0.0,38.8516960144043,1895.4033203125,0.0,574.43603515625,0.2772667706012726,1.0,0.0,3.0,1.0,0.0
17726640,298.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48797607421875,0.5709139108657837,0.050000000745058,0.0456810817122459,298.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.48797607421875,0.5709139108657837,0.050000000745058,0.0481043793261051,298.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48797607421875,0.5709139108657837,0.050000000745058,0.0355297327041626,298.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.48797607421875,0.5709139108657837,0.050000000745058,0.0481043793261051,298.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48797607421875,0.5709139108657837,0.050000000745058,0.2281864732503891,287.29315185546875,284.95001220703125,296.38818359375,295.6588439941406,297.6043701171875,298.4742431640625,286.47216796875,1.0,0.140554130077362,0.800000011920929,0.800000011920929,0.9780257940292358,1.0,-0.4867410957813263,0.2066686302423477,0.2800724804401397,0.0627713799476623,1.0,1.0,0.0,20.070674896240234,60.0,15830.173828125,0.0,23.174659729003903,1.0,282.2832946777344,286.202880859375,300.4583435058594,302.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,2641.40380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206311345100403,1.0,0.0,0.0,1.0825340747833252,1.082536220550537,7.842149329917447e-08,4.2656755447387695,4.265665531158447,9.788051102077588e-06,0.0,0.0,-0.0,5732.84521484375,0.0,38.8516960144043,1895.4033203125,0.0,574.43603515625,0.2772667706012726,1.0,0.0,3.0,1.0,0.0
17726700,298.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.5492088794708252,0.050000000745058,0.0458181388676166,298.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.5492088794708252,0.050000000745058,0.0482487045228481,298.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.5492088794708252,0.050000000745058,0.0356363281607627,298.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.5492088794708252,0.050000000745058,0.0482487045228481,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.5492088794708252,0.050000000745058,0.2288710922002792,286.02960205078125,284.95001220703125,296.37164306640625,295.6404724121094,297.53546142578125,298.4324951171875,285.6633605957031,1.0,0.148949921131134,1.0,1.0,0.9725322127342224,1.0,-0.4882014393806457,0.2128721177577972,0.2753293216228485,0.0685181990265846,1.0,1.0,0.0,23.73310279846192,60.0,15006.9541015625,0.0,26.32306289672852,1.0,282.67926025390625,285.4359741210937,299.4947204589844,301.0584411621094,293.1499938964844,293.1499938964844,283.1499938964844,4082.41943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566501617431641,1.0,0.0,0.0,1.3458069562911987,1.3458101749420166,1.2085787659543712e-07,4.265921115875244,4.265911102294922,9.785954716790002e-06,0.0,0.0,-0.0,5601.5546875,0.0,74.61296081542969,1895.4366455078125,0.0,714.8814086914062,0.3387279212474823,1.0,0.0,3.0,1.0,0.0
17726760,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.5324849486351013,0.050000000745058,0.0459489710628986,298.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.5324849486351013,0.050000000745058,0.0483864806592464,298.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.5324849486351013,0.050000000745058,0.0357380881905555,298.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.5324849486351013,0.050000000745058,0.0483864806592464,298.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.5324849486351013,0.050000000745058,0.229524627327919,285.5054016113281,284.95001220703125,296.354736328125,295.620849609375,297.4822082519531,298.3918762207031,285.3758850097656,1.0,0.1565071791410446,1.0,1.0,0.77802574634552,1.0,-0.4895959496498108,0.2204831689596176,0.2691127955913543,0.0756934136152267,1.0,1.0,0.0,27.231914520263672,60.0,14606.6865234375,0.0,29.3506088256836,1.0,282.92340087890625,285.1634826660156,298.8581237792969,300.2417297363281,293.1499938964844,293.1499938964844,283.1499938964844,5580.7216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467787384986877,1.0,0.0,0.0,1.5735087394714355,1.5735130310058594,1.6520826306987146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.0712890625,0.0,119.2538833618164,1895.4371337890625,0.0,673.2954711914062,0.3969165682792663,1.0,0.0,3.0,1.0,0.0
17726820,298.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.5103587508201599,0.050000000745058,0.0461791567504406,298.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.5103587508201599,0.050000000745058,0.0486288778483867,298.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.5103587508201599,0.050000000745058,0.0359171219170093,298.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.5103587508201599,0.050000000745058,0.0486288778483867,298.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279357910156,0.5103587508201599,0.050000000745058,0.230674460530281,285.2181701660156,284.95001220703125,296.3209228515625,295.5794982910156,296.9925537109375,298.3238220214844,285.1742858886719,1.0,0.1689793467521667,1.0,1.0,0.4015198945999145,1.0,-0.492046594619751,0.3546689450740814,0.1373776495456695,0.2086353451013565,1.0,1.0,0.0,33.40471649169922,60.0,14851.6767578125,0.0,34.7523193359375,1.0,283.1099853515625,284.9186096191406,298.3694763183594,299.5728759765625,293.1499938964844,293.1499938964844,283.1499938964844,8814.98828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926005899906158,1.0,0.0,0.0,1.977583646774292,1.9775903224945068,2.609534703879035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.8212890625,0.0,236.7391357421875,1895.4371337890625,0.0,484.7395935058594,0.4921422600746155,1.0,0.0,3.0,1.0,0.0
