time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.5098024010658264,0.050000000745058,0.0461861379444599,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.5098024010658264,0.050000000745058,0.0486362278461456,298.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.5098024010658264,0.050000000745058,0.0359225533902645,298.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.5098024010658264,0.050000000745058,0.0486362278461456,298.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.5098024010658264,0.050000000745058,0.2307093292474746,285.2125244140625,284.95001220703125,296.3197631835937,295.5780334472656,296.9593200683594,298.32183837890625,285.1689453125,1.0,0.1693449318408966,1.0,1.0,0.38901287317276,1.0,-0.4921221137046814,0.3628283143043518,0.1292938143014907,0.2167412787675857,1.0,1.0,0.0,33.59257507324219,60.0,14878.8544921875,0.0,34.91827774047852,1.0,283.1122741699219,284.9136962890625,298.3648376464844,299.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,8915.2548828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908913969993591,1.0,0.0,0.0,1.9887988567352293,1.9888056516647337,2.6392169161226775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.4306640625,0.0,240.789794921875,1895.4371337890625,0.0,479.7589416503906,0.4978512525558471,1.0,0.0,3.0,1.0,0.0
17726940,298.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.4971050322055816,0.050000000745058,0.0463665574789047,298.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.4971050322055816,0.050000000745058,0.0488262176513671,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.4971050322055816,0.050000000745058,0.0360628776252269,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.4971050322055816,0.050000000745058,0.0488262176513671,297.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.4971050322055816,0.050000000745058,0.2316105514764785,285.0664367675781,284.95001220703125,296.2878112792969,295.53662109375,296.3233947753906,298.2714233398437,285.031005859375,1.0,0.1784603893756866,1.0,1.0,0.0458327382802963,1.0,-0.4940568208694458,0.4938941597938537,0.0001626776502234,0.3467466533184051,1.0,1.0,0.0,38.43668746948242,60.0,15546.6455078125,0.0,39.20256042480469,1.0,283.1446838378906,284.77691650390625,298.35418701171875,299.5255126953125,293.1499938964844,293.1499938964844,283.1499938964844,11860.9814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456291139125824,1.0,0.0,0.0,2.293951749801636,2.2939608097076416,3.511251804866333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.47998046875,0.0,369.5036926269531,1895.4371337890625,0.0,389.4067687988281,0.568943440914154,1.0,0.0,3.0,1.0,0.0
17727000,298.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.4957322776317596,0.050000000745058,0.0463886223733425,298.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.4957322776317596,0.050000000745058,0.0488494522869586,298.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.4957322776317596,0.050000000745058,0.0360800400376319,298.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.4957322776317596,0.050000000745058,0.0488494522869586,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.4957322776317596,0.050000000745058,0.2317207753658294,285.0499267578125,284.95001220703125,296.283447265625,295.5308532714844,296.3014831542969,298.2653503417969,285.0165405273437,1.0,0.1795292645692825,1.0,1.0,0.0,1.0,-0.4942808747291565,0.4942790567874908,1.810457092688012e-06,0.3470570147037506,1.0,1.0,0.0,39.02657699584961,60.0,15588.7236328125,0.0,39.72340393066406,1.0,283.1458740234375,284.75958251953125,298.3642883300781,299.5361022949219,293.1499938964844,293.1499938964844,283.1499938964844,12206.3505859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538721442222595,1.0,0.0,0.0,2.3271100521087646,2.3271193504333496,3.613492651766137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.1083984375,0.0,385.759521484375,1895.4371337890625,0.0,383.7678833007813,0.5799269676208496,1.0,0.0,3.0,1.0,0.0
17727060,298.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.4875232279300689,0.050000000745058,0.0465301387012004,298.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.4875232279300689,0.050000000745058,0.0489984788000583,298.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.4875232279300689,0.050000000745058,0.0361901074647903,298.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.4875232279300689,0.050000000745058,0.0489984788000583,297.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.4875232279300689,0.050000000745058,0.2324276864528656,284.9501647949219,284.95001220703125,296.2527160644531,295.48907470703125,296.25701904296875,298.22637939453125,284.9237365722656,1.0,0.1862321943044662,1.0,1.0,0.0,1.0,-0.4957886934280395,0.4957883656024933,3.515631306072464e-07,0.3481713533401489,0.9794514179229736,0.9794514179229736,0.0,42.810794830322266,60.0,15692.86328125,0.0,43.07782745361328,1.0,283.1494445800781,284.6283874511719,298.43408203125,299.6178894042969,293.1499938964844,293.1499938964844,283.1499938964844,14938.1123046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471239447593689,1.0,0.0,0.0,2.553884983062744,2.553896427154541,4.352071982793859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.845703125,0.0,511.1226501464844,1895.4371337890625,0.0,368.4518737792969,0.6321327686309814,1.0,0.0,3.0,1.0,0.0
17727120,298.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.4860120415687561,0.050000000745058,0.0465576238930225,298.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.4860120415687561,0.050000000745058,0.0490274205803871,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.4860120415687561,0.050000000745058,0.0362114869058132,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.4860120415687561,0.050000000745058,0.0490274205803871,297.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.4860120415687561,0.050000000745058,0.2325649857521057,284.93170166015625,284.95001220703125,296.2459411621094,295.47967529296875,296.2502136230469,298.21875,284.9072570800781,1.0,0.1875041425228119,1.0,1.0,0.0,1.0,-0.4960816502571106,0.4960812926292419,3.517617415127461e-07,0.3483898043632507,0.9655997157096864,0.9655997157096864,0.0,43.545780181884766,48.0,15686.1728515625,0.0,43.731632232666016,1.0,283.1496276855469,284.6075439453125,298.443115234375,299.62994384765625,293.1499938964844,293.1499938964844,283.1499938964844,15625.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474709331989288,1.0,0.0,0.0,2.587355136871338,2.587366819381714,4.46689227828756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.283203125,0.0,533.0361938476562,1895.4371337890625,0.0,369.2248840332031,0.6434805393218994,1.0,0.0,3.0,1.0,0.0
17727180,298.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.4838293194770813,0.050000000745058,0.0465978011488914,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.4838293194770813,0.050000000745058,0.0490697287023067,298.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.4838293194770813,0.050000000745058,0.0362427346408367,298.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.4838293194770813,0.050000000745058,0.0490697287023067,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.4838293194770813,0.050000000745058,0.2327656596899032,284.87921142578125,284.95001220703125,296.2234191894531,295.4479675292969,296.2277526855469,298.19537353515625,284.86065673828125,1.0,0.1889982223510742,1.0,1.0,0.0,1.0,-0.4965099394321441,0.4965096116065979,3.521226688008028e-07,0.3487014770507812,0.912431001663208,0.912431001663208,0.0,44.62006759643555,48.0,15654.251953125,0.0,44.68861770629883,1.0,283.1499328613281,284.5478820800781,298.4551696777344,299.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,18438.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504746198654175,1.0,0.0,0.0,2.686619758605957,2.6866326332092285,4.816213845515449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.80322265625,0.0,605.53759765625,1895.4371337890625,0.0,375.9817504882813,0.6664971113204956,1.0,0.0,3.0,1.0,0.0
17727240,298.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.4837889969348907,0.050000000745058,0.0465985462069511,298.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.4837889969348907,0.050000000745058,0.0490705147385597,298.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.4837889969348907,0.050000000745058,0.0362433157861232,298.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.4837889969348907,0.050000000745058,0.0490705147385597,297.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.4837889969348907,0.050000000745058,0.2327693998813629,284.8525390625,284.95001220703125,296.20733642578125,295.4249572753906,296.21173095703125,298.1805725097656,284.8402099609375,1.0,0.1888944208621978,1.0,1.0,0.0,1.0,-0.4965179562568664,0.4965175986289978,3.521250278026855e-07,0.3486975133419037,0.8708341717720032,0.8708341717720032,0.0,44.639930725097656,36.0,15589.99609375,0.0,44.70633316040039,1.0,283.14996337890625,284.5285339355469,298.4461364746094,299.6472473144531,293.1499938964844,293.1499938964844,283.1499938964844,20599.033203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453175812959671,1.0,0.0,0.0,2.707113265991211,2.7071266174316406,4.889970455224102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.2421875,0.0,629.9207763671875,1895.4371337890625,0.0,382.1595153808594,0.6704449653625488,1.0,0.0,3.0,1.0,0.0
17727300,298.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.4850420653820038,0.050000000745058,0.0465754196047782,298.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.4850420653820038,0.050000000745058,0.0490461587905883,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.4850420653820038,0.050000000745058,0.036225326359272,298.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.4850420653820038,0.050000000745058,0.0490461587905883,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.4850420653820038,0.050000000745058,0.232653871178627,284.8362731933594,284.95001220703125,296.18768310546875,295.3964233398437,296.1921081542969,298.16436767578125,284.8338317871094,1.0,0.1876692473888397,1.0,1.0,0.0,1.0,-0.4962716102600097,0.4962712526321411,3.519091080761428e-07,0.3484996855258941,0.8240031003952026,0.8240031003952026,0.0,44.02135467529297,36.0,15468.2998046875,0.0,44.15510177612305,1.0,283.1499938964844,284.5361022949219,298.4202880859375,299.62066650390625,293.1499938964844,293.1499938964844,283.1499938964844,22964.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558095633983612,1.0,0.0,0.0,2.662513017654419,2.662526607513428,4.730171099254221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.2822265625,0.0,615.8798217773438,1895.4371337890625,0.0,388.27777099609375,0.6657900214195251,1.0,0.0,3.0,1.0,0.0
17727360,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.4875768721103668,0.050000000745058,0.0465291701257228,298.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.4875768721103668,0.050000000745058,0.0489974543452262,298.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.4875768721103668,0.050000000745058,0.03618935495615,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.4875768721103668,0.050000000745058,0.0489974543452262,297.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.4875768721103668,0.050000000745058,0.2324228286743164,284.8381042480469,284.95001220703125,296.16778564453125,295.3671264648437,296.1723022460937,298.1499938964844,284.8432006835937,1.0,0.1853658109903335,1.0,1.0,0.0,1.0,-0.4957787692546844,0.4957784116268158,3.514826971695584e-07,0.3481161296367645,0.7873377203941345,0.7873377203941345,0.0,42.78438949584961,25.0,15350.7109375,0.0,43.054386138916016,1.0,283.1499938964844,284.56158447265625,298.385009765625,299.5815734863281,293.1499938964844,293.1499938964844,283.1499938964844,25021.380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573025405406952,1.0,0.0,0.0,2.589493751525879,2.5895071029663086,4.474279649002711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.22412109375,0.0,584.0992431640625,1895.4371337890625,0.0,391.7883911132813,0.6494845151901245,1.0,0.0,3.0,1.0,0.0
17727420,298.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4953891634941101,0.050000000745058,0.0463942140340805,298.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4953891634941101,0.050000000745058,0.0488553419709205,298.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4953891634941101,0.1558424830436706,0.0360843874514102,298.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4953891634941101,0.050000000745058,0.0488553419709205,297.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.4953891634941101,0.050000000745058,0.2317487150430679,284.8780822753906,284.95001220703125,296.1287841796875,295.3085632324219,296.13336181640625,298.1268005371094,284.8917236328125,1.0,0.1786894351243972,1.0,1.0,0.0,1.0,-0.4943410456180572,0.494340717792511,3.5024669386984897e-07,0.3470122516155243,0.7531671524047852,0.7531671524047852,0.0,39.175254821777344,25.0,15123.60546875,0.0,39.85487747192383,1.0,283.1499938964844,284.6470947265625,298.3080444335937,299.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,25588.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570495784282684,1.0,0.0,0.0,2.403450489044189,2.403462648391724,3.854461567698309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.01171875,0.0,486.9046936035156,1895.4371337890625,0.0,391.19140625,0.6130655407905579,1.0,0.0,3.0,1.0,0.0
17727480,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.4960063695907593,0.050000000745058,0.0463841743767261,298.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.4960063695907593,0.050000000745058,0.0488447695970535,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.506698727607727,0.1562227010726928,0.0382705554366111,298.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.4960063695907593,0.050000000745058,0.0488447695970535,297.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.4960063695907593,0.050000000745058,0.2316985577344894,284.8798522949219,284.95001220703125,296.1274719238281,295.3065795898437,296.1320495605469,298.1261291503906,284.8935546875,1.0,0.1784465909004211,1.0,1.0,0.0,1.0,-0.4968457818031311,0.4968454241752624,3.522887084272952e-07,0.3486847281455993,0.7528201341629028,0.7528201341629028,0.0,38.924072265625,43.0,15144.2958984375,0.0,39.91658782958984,1.0,283.1499938964844,284.6498413085937,298.3055725097656,299.4878845214844,293.1499938964844,293.1499938964844,283.1499938964844,25548.314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569956064224243,1.0,0.0,0.0,2.398767232894897,2.398779392242432,3.839454905119055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.52294921875,0.0,484.3556213378906,1895.4371337890625,0.0,391.0641174316406,0.6090189218521118,1.0,0.0,3.0,1.0,0.0
17727540,297.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.5039423108100891,0.050000000745058,0.0462638884782791,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.5039423108100891,0.1474884897470474,0.0487181022763252,298.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7484655380249023,0.1523982286453247,0.108081117272377,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.5039423108100891,0.050000000745058,0.0487181022763252,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.5039423108100891,0.050000000745058,0.2310977131128311,285.0880126953125,284.95001220703125,296.0913391113281,295.2512512207031,296.0953369140625,298.0685119628906,285.130859375,1.0,0.1814533770084381,1.0,1.0,0.0,1.0,-0.5794941186904907,0.5794937014579773,4.270752356205776e-07,0.4139617085456848,0.8977731466293335,0.8977731466293335,0.0,36.38905715942383,43.0,17394.138671875,0.0,46.99341583251953,1.0,283.1499938964844,284.85821533203125,298.29254150390625,299.5556945800781,293.1499938964844,293.1499938964844,283.1499938964844,17782.658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628224968910217,1.0,0.0,0.0,2.44482421875,2.4448354244232178,3.988307639701816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.94580078125,0.0,468.9114990234375,1895.4371337890625,0.0,405.04193115234375,0.6124231219291687,1.0,0.0,3.0,1.0,0.0
17727600,297.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.5065174698829651,0.050000000745058,0.0462285093963146,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.5857995748519897,0.1484962105751037,0.0698710530996322,298.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.7514781951904297,0.1520464867353439,0.1078527346253395,297.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.5065174698829651,0.050000000745058,0.0486808493733406,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.5065174698829651,0.050000000745058,0.230920985341072,285.1114501953125,284.95001220703125,296.08648681640625,295.2437438964844,296.0904235839844,298.0600280761719,285.1401062011719,1.0,0.1824891716241836,1.0,1.0,0.0,1.0,-0.6042693853378296,0.6042689681053162,4.501781063481758e-07,0.4325339496135711,0.92522931098938,0.92522931098938,0.0,35.64289855957031,61.0,17818.92578125,0.0,49.24875259399414,1.0,283.1499938964844,284.8551330566406,298.29705810546875,299.572509765625,293.1499938964844,293.1499938964844,283.1499938964844,16813.330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651434421539306,1.0,0.0,0.0,2.477656841278076,2.477668046951294,4.096148700227786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.2373046875,0.0,480.69281005859375,1895.4371337890625,0.0,410.7466125488281,0.6149622797966003,1.0,0.0,3.0,1.0,0.0
17727660,297.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.5056560039520264,0.050000000745058,0.0462397597730159,297.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.7386230230331421,0.1443285346031189,0.1389392167329788,298.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.7498514652252197,0.153414636850357,0.1076492518186569,297.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.5056560039520264,0.1417809426784515,0.0486926920711994,297.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.5056560039520264,0.050000000745058,0.2309771627187729,285.3023376464844,284.95001220703125,296.0524597167969,295.19073486328125,296.05584716796875,297.9912109375,285.324462890625,1.0,0.1920513212680816,1.0,1.0,0.0,1.0,-0.6870234608650208,0.6870229244232178,5.334360935194127e-07,0.4982705116271972,1.0,1.0,0.0,36.67841339111328,61.0,20117.1875,0.0,61.38610076904297,1.0,283.1499938964844,284.9938049316406,298.3381042480469,299.75811767578125,293.1499938964844,293.1499938964844,283.1499938964844,15361.48828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908993244171142,1.0,0.0,0.0,2.6109066009521484,2.6109182834625244,4.548581671315333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.74951171875,0.0,544.7847290039062,1895.4371337890625,0.0,479.7819213867188,0.64417964220047,1.0,0.0,3.0,1.0,0.0
17727720,297.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.5087189674377441,0.050000000745058,0.0461991429328918,297.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.741436779499054,0.1435944586992263,0.1382456570863723,297.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7548752427101135,0.1542355418205261,0.1080290302634239,297.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.6265542507171631,0.1428157538175583,0.0834535434842109,297.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.5087189674377441,0.050000000745058,0.2307742834091186,285.3220520019531,284.95001220703125,296.0450134277344,295.1790771484375,296.0483093261719,297.9784851074219,285.3407592773437,1.0,0.1950090825557708,1.0,1.0,0.0,1.0,-0.728067934513092,0.7280673384666443,5.765808168689546e-07,0.5293734073638916,1.0,1.0,0.0,35.957908630371094,79.0,20800.505859375,0.0,66.5711669921875,1.0,283.1499938964844,285.0131225585937,298.33935546875,299.7826232910156,293.1499938964844,293.1499938964844,283.1499938964844,15597.2197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977007210254669,1.0,0.0,0.0,2.630653381347656,2.630665302276612,4.617645856797026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.02783203125,0.0,557.2529907226562,1895.4371337890625,0.0,499.9197082519531,0.6518764495849609,1.0,0.0,3.0,1.0,0.0
17727780,297.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.7024310827255249,0.1416384875774383,0.1092822402715683,297.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181579589844,0.7420560121536255,0.1429104208946228,0.1364766657352447,297.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.7646211981773376,0.1584632247686386,0.1105964183807373,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.736506462097168,0.1383268684148788,0.1332275420427322,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.5115467309951782,0.050000000745058,0.2305943071842193,285.5155639648437,284.95001220703125,296.0140380859375,295.1301574707031,296.01678466796875,297.9136657714844,285.571044921875,1.0,0.2095632553100586,1.0,1.0,0.0,1.0,-0.8641504049301147,0.8641496896743774,7.352984425779141e-07,0.6359320878982544,1.0,1.0,0.0,36.34479904174805,79.0,23985.662109375,0.0,90.26325225830078,1.0,283.1499938964844,285.223876953125,298.3323059082031,299.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,16772.37109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288093686103821,1.0,0.0,0.0,2.727854490280152,2.727867364883423,4.965188509231666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.38916015625,0.0,621.341064453125,1895.4371337890625,0.0,603.6753540039062,0.6727412343025208,1.0,0.0,3.0,1.0,0.0
17727840,297.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.7244433164596558,0.1380359381437301,0.1240056827664375,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.7346876263618469,0.1433045417070388,0.1366624236106872,297.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.7588487863540649,0.1601216942071914,0.1117642670869827,297.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.727313756942749,0.1371123939752578,0.1322638243436813,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771789550781,0.5055270791053772,0.050000000745058,0.2309819161891937,285.6123046875,284.95001220703125,296.003173828125,295.1129455566406,296.0058288574219,297.8833923339844,285.6563415527344,1.0,0.2151092886924743,1.0,1.0,0.0,1.0,-0.8828497529029846,0.8828489780426025,7.591552275698632e-07,0.6509928703308105,1.0,1.0,0.0,38.61967086791992,67.0,24640.17578125,0.0,97.2664794921875,1.0,283.1499938964844,285.27960205078125,298.3290710449219,299.9960021972656,293.1499938964844,293.1499938964844,283.1499938964844,17085.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410445332527161,1.0,0.0,0.0,2.7531988620758057,2.753211975097656,5.057879661762854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.10205078125,0.0,638.821044921875,1895.4371337890625,0.0,650.2479858398438,0.6818249225616455,1.0,0.0,3.0,1.0,0.0
17727900,297.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.7079519033432007,0.1325858831405639,0.1228865385055542,297.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.7224738001823425,0.1445443332195282,0.1376781165599823,297.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.7488952279090881,0.1633377522230148,0.1141199618577957,297.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.7103241682052612,0.1359030157327652,0.130659282207489,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.4950398206710815,0.050000000745058,0.2317692786455154,285.6859741210937,284.95001220703125,295.9821472167969,295.0794677734375,295.9848327636719,297.8409118652344,285.6830444335937,1.0,0.2211640477180481,1.0,1.0,0.0,1.0,-0.8845939636230469,0.8845932483673096,7.614875130457222e-07,0.6525336503982544,1.0,1.0,0.0,42.8452262878418,67.0,24870.12109375,0.0,103.97032165527344,1.0,283.1499938964844,285.2651062011719,298.30059814453125,300.0473022460937,293.1499938964844,293.1499938964844,283.1499938964844,17902.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637356042861938,1.0,0.0,0.0,2.818246603012085,2.818260431289673,5.299700660543749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.42919921875,0.0,685.17822265625,1895.4371337890625,0.0,746.2738647460938,0.6949244141578674,1.0,0.0,3.0,1.0,0.0
17727960,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.6918011903762817,0.1298656612634658,0.119472399353981,297.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.7164239287376404,0.1461070030927658,0.1391253620386123,297.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.7447953820228577,0.1663950234651565,0.1163911074399948,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.661376953125,0.700127124786377,0.1356676816940307,0.1301167160272598,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66650390625,0.4889595210552215,0.050000000745058,0.2322908043861389,285.6615295410156,284.95001220703125,295.96112060546875,295.0457763671875,295.9637756347656,297.8263854980469,285.65289306640625,1.0,0.2251725792884826,1.0,1.0,0.0,1.0,-0.8849325180053711,0.8849318027496338,7.619514121870452e-07,0.6528501510620117,1.0,1.0,0.0,45.63324737548828,55.0,24832.974609375,0.0,108.23751831054688,1.0,283.1499938964844,285.2277526855469,298.2289123535156,300.0052490234375,293.1499938964844,293.1499938964844,283.1499938964844,18484.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801476240158081,1.0,0.0,0.0,2.863701581954956,2.863715648651123,5.472034558806627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.19482421875,0.0,718.869140625,1895.4371337890625,0.0,824.1979370117188,0.7088512182235718,1.0,0.0,3.0,1.0,0.0
17728020,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.6806890368461609,0.1282838284969329,0.116992600262165,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.7161321043968201,0.1495986580848693,0.1423953026533126,297.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.7472612261772156,0.172113835811615,0.1205280348658561,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.6950969696044922,0.136614590883255,0.1306624561548233,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.4849104285240173,0.050000000745058,0.2326577752828598,285.6043395996094,284.95001220703125,295.9189758300781,294.9779968261719,295.9216003417969,297.8096008300781,285.5987854003906,1.0,0.2285046726465225,1.0,1.0,0.0,1.0,-0.8919396996498108,0.8919389247894287,7.710200407018419e-07,0.6584756970405579,1.0,1.0,0.0,47.66908645629883,43.0,24904.078125,0.0,112.8166961669922,1.0,283.1499938964844,285.1605834960937,298.05908203125,299.8445129394531,293.1499938964844,293.1499938964844,283.1499938964844,19818.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958709120750427,1.0,0.0,0.0,2.9652678966522217,2.965283155441284,5.867069603482378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.21728515625,0.0,798.1023559570312,1895.4371337890625,0.0,906.06982421875,0.733708381652832,1.0,0.0,3.0,1.0,0.0
17728080,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.6806890368461609,0.1282838284969329,0.116992600262165,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.7161321043968201,0.1495986580848693,0.1423953026533126,297.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.7472612261772156,0.172113835811615,0.1205280348658561,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.6950969696044922,0.136614590883255,0.1306624561548233,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091613769531,0.4849104285240173,0.050000000745058,0.2326577752828598,285.6043395996094,284.95001220703125,295.9189758300781,294.9779968261719,295.9216003417969,297.8096008300781,285.5987854003906,1.0,0.2285046726465225,1.0,1.0,0.0,1.0,-0.8919396996498108,0.8919389247894287,7.710200407018419e-07,0.6584756970405579,1.0,1.0,0.0,47.66908645629883,43.0,24904.078125,0.0,112.8166961669922,1.0,283.1499938964844,285.1605834960937,298.05908203125,299.8445129394531,293.1499938964844,293.1499938964844,283.1499938964844,19818.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958709120750427,1.0,0.0,0.0,2.9652678966522217,2.965283155441284,5.867069603482378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.21728515625,0.0,798.1023559570312,1895.4371337890625,0.0,906.06982421875,0.733708381652832,1.0,0.0,3.0,1.0,0.0
17728140,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.7829169631004333,0.1293654292821884,0.1165125146508216,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.82552570104599,0.1524041444063186,0.1439044922590255,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.863777756690979,0.1760372221469879,0.1225094422698021,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.8004778027534485,0.1382157504558563,0.1308927237987518,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.7391778826713562,0.1166890636086463,0.4884783923625946,285.7973937988281,284.95001220703125,295.89080810546875,294.9325866699219,295.892822265625,297.7829284667969,285.9281005859375,1.0,0.2347087413072586,1.0,1.0,0.0,1.0,-1.2025823593139648,1.2025810480117798,1.2431991081029992e-06,0.905600905418396,1.0,1.0,0.0,28.050121307373047,43.0,30749.94921875,0.0,156.6099853515625,1.0,283.1499938964844,285.503173828125,297.9925537109375,299.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,20766.357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017635464668274,1.0,0.0,0.0,3.035317659378052,3.035333633422852,6.147543558654434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.751953125,0.0,856.0108642578125,1895.4371337890625,0.0,938.664794921875,0.7480015754699707,1.0,0.0,3.0,1.0,0.0
17728200,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.8033671379089355,0.1301594972610473,0.1170798167586326,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.8462985754013062,0.1538323312997818,0.1451956182718277,297.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.887643575668335,0.1777783781290054,0.1237746253609657,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8208650350570679,0.1392606198787689,0.1317137330770492,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.771063506603241,0.1138758435845375,0.5186288952827454,286.123779296875,284.95001220703125,295.8768920898437,294.9100646972656,295.8787841796875,297.75836181640625,286.1755676269531,1.0,0.2370839118957519,1.0,1.0,0.0,1.0,-1.2437784671783447,1.2437771558761597,1.3187984677642817e-06,0.9402417540550232,1.0,1.0,0.0,26.389236450195312,31.0,32274.677734375,0.0,165.571533203125,1.0,283.1499938964844,285.6580810546875,298.0326232910156,300.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,21102.150390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140329241752625,1.0,0.0,0.0,3.0597598552703857,3.059775829315185,6.246949624255649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.72216796875,0.0,876.857177734375,1895.4371337890625,0.0,1009.7083129882812,0.7568549513816833,1.0,0.0,3.0,1.0,0.0
17728260,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.7881409525871277,0.131734699010849,0.1186265870928764,297.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863098144531,0.8328375220298767,0.1562371402978897,0.1478326022624969,297.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.8723801970481873,0.1803828626871109,0.1260106861591339,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8067922592163086,0.1411688476800918,0.1337432712316513,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.745493471622467,0.1092699319124221,0.501180112361908,286.1854248046875,284.95001220703125,295.8478088378906,294.8630065917969,295.8497009277344,297.7010192871094,286.17486572265625,1.0,0.2383772581815719,1.0,1.0,0.0,1.0,-1.2330174446105957,1.2330161333084106,1.2991920357308118e-06,0.9317018389701844,1.0,1.0,0.0,28.47610855102539,31.0,32247.080078125,0.0,166.63804626464844,1.0,283.1499938964844,285.62188720703125,298.0627136230469,300.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,22048.322265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458635926246643,1.0,0.0,0.0,3.127604007720948,3.1276206970214844,6.527048412863223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.34716796875,0.0,936.4879150390624,1895.4371337890625,0.0,1212.5413818359375,0.7706124186515808,1.0,0.0,3.0,1.0,0.0
17728320,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.7866089344024658,0.1322484165430069,0.1191887781023979,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15557861328125,0.831683874130249,0.1570441871881485,0.1487151384353637,297.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549072265625,0.8709053993225098,0.1812130063772201,0.1266902238130569,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.8053887486457825,0.1418110728263855,0.1344518959522247,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.7395449876785278,0.1078743413090705,0.4936610758304596,286.15484619140625,284.95001220703125,295.83502197265625,294.8423156738281,295.8369140625,297.681640625,286.1452331542969,1.0,0.2379700094461441,1.0,1.0,0.0,1.0,-1.2273898124694824,1.2273885011672974,1.2889144045402643e-06,0.9271140098571776,1.0,1.0,0.0,28.758203506469727,25.0,32087.697265625,0.0,165.49789428710938,1.0,283.1499938964844,285.5926513671875,298.02685546875,300.2257080078125,293.1499938964844,293.1499938964844,283.1499938964844,22340.060546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656065046787262,1.0,0.0,0.0,3.1482279300689697,3.148244857788086,6.613412892875203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.7412109375,0.0,955.136474609375,1895.4371337890625,0.0,1282.7896728515625,0.7785399556159973,1.0,0.0,3.0,1.0,0.0
17728380,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.7881990075111389,0.1332458555698394,0.1202341318130493,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08062744140625,0.8341801762580872,0.1588774174451828,0.1505799293518066,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.8734649419784546,0.1832403838634491,0.1281622946262359,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.8075652122497559,0.1432232707738876,0.1359125524759292,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.7324530482292175,0.1053365692496299,0.4798994064331054,286.080078125,284.95001220703125,295.8017578125,294.78857421875,295.8036499023437,297.63873291015625,286.0722351074219,1.0,0.2366672456264495,1.0,1.0,0.0,1.0,-1.2178791761398315,1.217877984046936,1.2716370747511974e-06,0.9193231463432312,1.0,1.0,0.0,28.71678352355957,25.0,31811.931640625,0.0,162.51539611816406,1.0,283.1499938964844,285.5168762207031,297.8946533203125,300.098876953125,293.1499938964844,293.1499938964844,283.1499938964844,23362.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714006662368774,1.0,0.0,0.0,3.2194740772247314,3.219491958618164,6.916130814715871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.4111328125,0.0,1021.4611206054688,1895.4371337890625,0.0,1392.7784423828125,0.7930885553359985,1.0,0.0,3.0,1.0,0.0
17728440,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.7901623845100403,0.1334588080644607,0.1204333826899528,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06561279296875,0.8363568186759949,0.1593129485845565,0.1509935110807418,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06512451171875,0.8759311437606812,0.1837635785341262,0.1285141855478286,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.8096895813941956,0.1435500830411911,0.1362253725528717,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675354003906,0.7325439453125,0.1048855930566787,0.4774126410484314,286.0651550292969,284.95001220703125,295.7934875488281,294.7752380371094,295.7953796386719,297.6292724609375,286.0581970214844,1.0,0.2361381649971008,1.0,1.0,0.0,1.0,-1.216426968574524,1.2164256572723389,1.269004769710591e-06,0.9181241989135742,1.0,1.0,0.0,28.495492935180664,25.0,31750.9140625,0.0,161.6184844970703,1.0,283.1499938964844,285.50262451171875,297.86163330078125,300.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,23545.6171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732925772666931,1.0,0.0,0.0,3.2320570945739746,3.2320749759674072,6.970298045416712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.39697265625,0.0,1033.48486328125,1895.4371337890625,0.0,1406.6968994140625,0.7990992665290833,1.0,0.0,3.0,1.0,0.0
17728500,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.7939161062240601,0.1339690387248993,0.1208904311060905,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.8407571911811829,0.1603971868753433,0.1520058661699295,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.8810405135154724,0.1851380616426468,0.1294301748275756,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02978515625,0.8137921690940857,0.1443530768156051,0.1369784027338028,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.732560396194458,0.1040266454219818,0.4726868867874145,286.0289611816406,284.95001220703125,295.7728881835937,294.7420654296875,295.7747802734375,297.6078186035156,286.0219421386719,1.0,0.2354330867528915,1.0,1.0,0.0,1.0,-1.2145200967788696,1.2145187854766846,1.2655279988393886e-06,0.91651850938797,1.0,1.0,0.0,28.11479759216309,25.0,31673.40234375,0.0,160.25759887695312,1.0,283.1499938964844,285.4624328613281,297.78826904296875,299.9751892089844,293.1499938964844,293.1499938964844,283.1499938964844,24253.9765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755260229110718,1.0,0.0,0.0,3.2803142070770264,3.2803328037261963,7.179996259765176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.9755859375,0.0,1080.471923828125,1895.4371337890625,0.0,1423.2225341796875,0.8081400394439697,1.0,0.0,3.0,1.0,0.0
17728560,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.7981371283531189,0.1344929039478302,0.1213398650288581,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.8456868529319763,0.1615061461925506,0.1530267745256424,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.8868681192398071,0.1866108030080795,0.1304130107164383,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.8182545900344849,0.1451692581176757,0.1377280801534652,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.7336162328720093,0.1034258008003234,0.469356894493103,285.9999389648437,284.95001220703125,295.75244140625,294.709228515625,295.7543334960937,297.5887756347656,285.99481201171875,1.0,0.2348346263170242,1.0,1.0,0.0,1.0,-1.21436607837677,1.214364767074585,1.265201944988803e-06,0.9163336157798768,1.0,1.0,0.0,27.708589553833008,25.0,31592.296875,0.0,159.37220764160156,1.0,283.1499938964844,285.4337463378906,297.7294616699219,299.90234375,293.1499938964844,293.1499938964844,283.1499938964844,24715.318359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758517026901245,1.0,0.0,0.0,3.311365127563477,3.3113839626312256,7.316568826354342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.9541015625,0.0,1111.446044921875,1895.4371337890625,0.0,1425.6412353515625,0.8185653686523438,1.0,0.0,3.0,1.0,0.0
17728620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.8052454590797424,0.1353064626455307,0.1220296770334243,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.8539648652076721,0.1631879359483719,0.1545706540346145,297.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.8966571688652039,0.1889052093029022,0.1319580525159835,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.8255444169044495,0.146407812833786,0.1388581246137619,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.7365930676460266,0.1028328537940979,0.4660277366638183,285.9607238769531,284.95001220703125,295.7226257324219,294.6615295410156,295.7244873046875,297.5641174316406,285.9560546875,1.0,0.2341513931751251,1.0,1.0,0.0,1.0,-1.2162609100341797,1.2162595987319946,1.268533878828748e-06,0.9177812933921814,1.0,1.0,0.0,27.06301689147949,25.0,31555.580078125,0.0,158.6044464111328,1.0,283.1499938964844,285.3892517089844,297.66363525390625,299.8230895996094,293.1499938964844,293.1499938964844,283.1499938964844,25641.916015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752707362174988,1.0,0.0,0.0,3.3728671073913574,3.372886657714844,7.590872996843245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.34423828125,0.0,1174.5321044921875,1895.4371337890625,0.0,1421.328369140625,0.8307638764381409,1.0,0.0,3.0,1.0,0.0
17728680,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.807916522026062,0.135610893368721,0.1222881451249122,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.8571250438690186,0.1638033539056778,0.1551366001367569,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9003705382347107,0.1897546350955963,0.1325344443321228,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.828280508518219,0.1468625664710998,0.1392731964588165,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513854980469,0.7379339337348938,0.1026855930685997,0.4651872515678406,285.9499206542969,284.95001220703125,295.7120361328125,294.6446533203125,295.7138977050781,297.5561828613281,285.9459228515625,1.0,0.2339690625667572,1.0,1.0,0.0,1.0,-1.2174314260482788,1.2174302339553833,1.2706143479590537e-06,0.9186988472938538,1.0,1.0,0.0,26.831918716430664,25.0,31538.66015625,0.0,158.47616577148438,1.0,283.1499938964844,285.3779602050781,297.6441955566406,299.7998352050781,293.1499938964844,293.1499938964844,283.1499938964844,25865.576171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750038266181946,1.0,0.0,0.0,3.387544870376587,3.3875646591186523,7.657084211132315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.98681640625,0.0,1189.9327392578125,1895.4371337890625,0.0,1419.3497314453125,0.8372701406478882,1.0,0.0,3.0,1.0,0.0
