time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17728740,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.817797839641571,0.1367905884981155,0.1233018264174461,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.8695071339607239,0.1661595702171325,0.1573164463043213,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.9154858589172364,0.19302299618721,0.1347713321447372,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8388798236846924,0.1486093699932098,0.1408780366182327,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7435770630836487,0.102288156747818,0.462898850440979,285.9084777832031,284.95001220703125,295.67242431640625,294.5820007324219,295.6742248535156,297.5289611816406,285.9052124023437,1.0,0.2335056364536285,1.0,1.0,0.0,1.0,-1.223128318786621,1.223127007484436,1.2808035307898535e-06,0.9232022166252136,1.0,1.0,0.0,26.00135803222656,25.0,31540.439453125,0.0,158.45895385742188,1.0,283.1499938964844,285.3298034667969,297.580810546875,299.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,27012.939453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746150851249695,1.0,0.0,0.0,3.461863279342652,3.461883783340454,7.996742397153866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.18017578125,0.0,1269.9805908203125,1895.4371337890625,0.0,1416.469970703125,0.8555184602737427,1.0,0.0,3.0,1.0,0.0
17728800,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.817797839641571,0.1367905884981155,0.1233018264174461,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.8695071339607239,0.1661595702171325,0.1573164463043213,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.9154858589172364,0.19302299618721,0.1347713321447372,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.8388798236846924,0.1486093699932098,0.1408780366182327,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7435770630836487,0.102288156747818,0.462898850440979,285.9084777832031,284.95001220703125,295.67242431640625,294.5820007324219,295.6742248535156,297.5289611816406,285.9052124023437,1.0,0.2335056364536285,1.0,1.0,0.0,1.0,-1.223128318786621,1.223127007484436,1.2808035307898535e-06,0.9232022166252136,1.0,1.0,0.0,26.00135803222656,25.0,31540.439453125,0.0,158.45895385742188,1.0,283.1499938964844,285.3298034667969,297.580810546875,299.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,27012.939453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746150851249695,1.0,0.0,0.0,3.461863279342652,3.461883783340454,7.996742397153866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.18017578125,0.0,1269.9805908203125,1895.4371337890625,0.0,1416.469970703125,0.8555184602737427,1.0,0.0,3.0,1.0,0.0
17728860,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.822726845741272,0.1374148428440094,0.123845599591732,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8760012984275818,0.1673969477415084,0.1584694236516952,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9238433837890624,0.1947447210550308,0.1359596103429794,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.8444151282310486,0.1495298892259597,0.1417307555675506,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.7466546297073364,0.1021523028612136,0.4621124863624573,285.8880920410156,284.95001220703125,295.6519775390625,294.550048828125,295.6537475585937,297.5162353515625,285.8843078613281,1.0,0.2334032505750656,1.0,1.0,0.0,1.0,-1.226670742034912,1.226669430732727,1.2871787475887686e-06,0.9260170459747314,1.0,1.0,0.0,25.612770080566406,25.0,31570.001953125,0.0,158.71383666992188,1.0,283.1499938964844,285.3036804199219,297.5511474609375,299.6999816894531,293.1499938964844,293.1499938964844,283.1499938964844,27733.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748546361923218,1.0,0.0,0.0,3.507734060287476,3.507755279541016,8.210064947888895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.65087890625,0.0,1321.135498046875,1895.4371337890625,0.0,1418.2440185546875,0.8639686703681946,1.0,0.0,3.0,1.0,0.0
17728920,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.826949417591095,0.1379745751619339,0.1243367195129394,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.8816879987716675,0.1685083657503128,0.1595093458890915,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.9312002658843994,0.1962932646274566,0.1370326280593872,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.8492687344551086,0.1503576636314392,0.1425014436244964,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.7493432760238647,0.102054126560688,0.4615508019924164,285.8729858398437,284.95001220703125,295.6336975097656,294.52166748046875,295.6354675292969,297.5054931640625,285.8701477050781,1.0,0.2333896309137344,1.0,1.0,0.0,1.0,-1.230047583580017,1.2300463914871216,1.29328020648245e-06,0.9287057518959044,1.0,1.0,0.0,25.29969024658203,25.0,31569.390625,0.0,159.0773162841797,1.0,283.1499938964844,285.2872314453125,297.52447509765625,299.67242431640625,293.1499938964844,293.1499938964844,283.1499938964844,28145.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752460598945618,1.0,0.0,0.0,3.533667802810669,3.533689498901367,8.331913363690546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.701171875,0.0,1350.6556396484375,1895.4371337890625,0.0,1421.1455078125,0.8731557726860046,1.0,0.0,3.0,1.0,0.0
17728980,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8351438045501709,0.1391166597604751,0.1253489553928375,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.892925500869751,0.1707983464002609,0.1616635918617248,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.9454885125160216,0.1994902193546295,0.1392584890127182,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.8589152693748474,0.152062714099884,0.1440995782613754,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.754549503326416,0.101878598332405,0.4605898559093475,285.8406677246094,284.95001220703125,295.5960388183594,294.46405029296875,295.5977478027344,297.4845886230469,285.838134765625,1.0,0.2335349768400192,1.0,1.0,0.0,1.0,-1.2372848987579346,1.2372835874557495,1.3064307040622225e-06,0.9344793558120728,1.0,1.0,0.0,24.74664878845215,25.0,31608.607421875,0.0,160.10879516601562,1.0,283.1499938964844,285.2479248046875,297.4697570800781,299.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,29277.470703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764706969261169,1.0,0.0,0.0,3.604049682617188,3.604072093963623,8.667120141581108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.24853515625,0.0,1432.97900390625,1895.4371337890625,0.0,1430.24365234375,0.8904434442520142,1.0,0.0,3.0,1.0,0.0
17729040,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410949707031,0.8351438045501709,0.1391166597604751,0.1253489553928375,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.892925500869751,0.1707983464002609,0.1616635918617248,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.9454885125160216,0.1994902193546295,0.1392584890127182,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.8589152693748474,0.152062714099884,0.1440995782613754,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.754549503326416,0.101878598332405,0.4605898559093475,285.8406677246094,284.95001220703125,295.5960388183594,294.46405029296875,295.5977478027344,297.4845886230469,285.838134765625,1.0,0.2335349768400192,1.0,1.0,0.0,1.0,-1.2372848987579346,1.2372835874557495,1.3064307040622225e-06,0.9344793558120728,1.0,1.0,0.0,24.74664878845215,25.0,31608.607421875,0.0,160.10879516601562,1.0,283.1499938964844,285.2479248046875,297.4697570800781,299.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,29277.470703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764706969261169,1.0,0.0,0.0,3.604049682617188,3.604072093963623,8.667120141581108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.24853515625,0.0,1432.97900390625,1895.4371337890625,0.0,1430.24365234375,0.8904434442520142,1.0,0.0,3.0,1.0,0.0
17729100,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.8388269543647766,0.1396630555391311,0.1258374899625778,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.8980445265769958,0.1719108968973159,0.162715196609497,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.9517990350723268,0.2010478377342224,0.140347272157669,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.8633376359939575,0.1528896391391754,0.1448793262243271,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256530761719,0.7568181157112122,0.1017954871058464,0.4601626992225647,285.824462890625,284.95001220703125,295.5776672363281,294.4364013671875,295.5793151855469,297.4748840332031,285.8212280273437,1.0,0.2336838245391845,1.0,1.0,0.0,1.0,-1.240863800048828,1.240862488746643,1.312970766775834e-06,0.9373395442962646,1.0,1.0,0.0,24.525127410888672,25.0,31645.220703125,0.0,160.73171997070312,1.0,283.1499938964844,285.2262878417969,297.4430236816406,299.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,29971.99609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771909594535828,1.0,0.0,0.0,3.646547079086304,3.6465699672698975,8.87272335603484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.80078125,0.0,1484.2703857421875,1895.4371337890625,0.0,1435.60888671875,0.8980764150619507,1.0,0.0,3.0,1.0,0.0
17729160,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81121826171875,0.842167854309082,0.1401880383491516,0.1263086497783661,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.902735710144043,0.1729953289031982,0.1637425720691681,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8107604980469,0.9574488401412964,0.2025704532861709,0.1414133459329605,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.8674015402793884,0.1536937654018402,0.1456398516893386,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8117980957031,0.7587868571281433,0.1017090678215026,0.4597366452217102,285.81085205078125,284.95001220703125,295.5596008300781,294.4095764160156,295.56121826171875,297.46563720703125,285.8084716796875,1.0,0.2338757812976837,1.0,1.0,0.0,1.0,-1.244343876838684,1.244342565536499,1.3193538279665518e-06,0.9401240348815918,1.0,1.0,0.0,24.34172248840332,25.0,31649.041015625,0.0,161.40782165527344,1.0,283.1499938964844,285.2113647460937,297.41632080078125,299.56658935546875,293.1499938964844,293.1499938964844,283.1499938964844,30399.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778740882873535,1.0,0.0,0.0,3.672464847564697,3.672488212585449,8.999297733680578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.13671875,0.0,1516.14453125,1895.4371337890625,0.0,1440.7071533203125,0.90725177526474,1.0,0.0,3.0,1.0,0.0
17729220,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.792236328125,0.8459678292274475,0.1408188343048095,0.1268781721591949,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.9083023071289062,0.1743204742670059,0.165001705288887,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.963757872581482,0.2044369429349899,0.1427233070135116,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.8720811009407043,0.1546734571456909,0.1465699076652526,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929077148437,0.7609024047851562,0.101592518389225,0.4591842293739319,285.79180908203125,284.95001220703125,295.5373840332031,294.3771667480469,295.5389709472656,297.4544677734375,285.7890014648437,1.0,0.2341586947441101,1.0,1.0,0.0,1.0,-1.2485647201538086,1.248563289642334,1.3271270518089295e-06,0.9435058236122132,1.0,1.0,0.0,24.15310859680176,25.0,31685.279296875,0.0,162.3037109375,1.0,283.1499938964844,285.1868896484375,297.3840637207031,299.5356140136719,293.1499938964844,293.1499938964844,283.1499938964844,31213.357421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678752601146698,1.0,0.0,0.0,3.7212960720062256,3.721319913864136,9.240207532457134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.341796875,0.0,1577.430908203125,1895.4371337890625,0.0,1447.2777099609375,0.9163859486579896,1.0,0.0,3.0,1.0,0.0
17729280,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.8479544520378113,0.1411748379468917,0.1272001415491104,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.911385178565979,0.1750818938016891,0.1657260656356811,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.9670352935791016,0.2055136114358902,0.1434794813394546,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.8745657205581665,0.1552343368530273,0.1471033096313476,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.7619174122810364,0.1015171334147453,0.4588351845741272,285.7826843261719,284.95001220703125,295.52447509765625,294.358642578125,295.5260314941406,297.4481506347656,285.7804260253906,1.0,0.234346866607666,1.0,1.0,0.0,1.0,-1.2509498596191406,1.250948429107666,1.331535372628423e-06,0.9454196095466614,1.0,1.0,0.0,24.0658016204834,25.0,31687.12890625,0.0,162.8531494140625,1.0,283.1499938964844,285.1768493652344,297.365234375,299.51641845703125,293.1499938964844,293.1499938964844,283.1499938964844,31516.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792100667953491,1.0,0.0,0.0,3.739302396774292,3.739326477050781,9.329845624961308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.32421875,0.0,1600.440185546875,1895.4371337890625,0.0,1450.7049560546875,0.923675537109375,1.0,0.0,3.0,1.0,0.0
17729340,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8525513410568237,0.1420735120773315,0.1280176639556884,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.918915867805481,0.1770524531602859,0.1676059365272522,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.9745632410049438,0.2083138078451156,0.1454503685235977,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.8804290890693665,0.1566785722970962,0.1484817117452621,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564697265625,0.7639723420143127,0.1012899726629257,0.4578096866607666,285.7555847167969,284.95001220703125,295.4908447265625,294.31170654296875,295.4923400878906,297.431884765625,285.7534484863281,1.0,0.2348953038454055,1.0,1.0,0.0,1.0,-1.2569772005081177,1.2569758892059326,1.3427279554889535e-06,0.9502664804458618,1.0,1.0,0.0,23.89488220214844,25.0,31722.244140625,0.0,164.355712890625,1.0,283.1499938964844,285.1438903808594,297.3175048828125,299.4692687988281,293.1499938964844,293.1499938964844,283.1499938964844,32636.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803794503211975,1.0,0.0,0.0,3.805156946182251,3.8051819801330566,9.66136440183618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.9404296875,0.0,1686.496826171875,1895.4371337890625,0.0,1459.4857177734375,0.9398558139801024,1.0,0.0,3.0,1.0,0.0
17729400,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8525513410568237,0.1420735120773315,0.1280176639556884,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.918915867805481,0.1770524531602859,0.1676059365272522,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.9745632410049438,0.2083138078451156,0.1454503685235977,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.8804290890693665,0.1566785722970962,0.1484817117452621,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564697265625,0.7639723420143127,0.1012899726629257,0.4578096866607666,285.7555847167969,284.95001220703125,295.4908447265625,294.31170654296875,295.4923400878906,297.431884765625,285.7534484863281,1.0,0.2348953038454055,1.0,1.0,0.0,1.0,-1.2569772005081177,1.2569758892059326,1.3427279554889535e-06,0.9502664804458618,1.0,1.0,0.0,23.89488220214844,25.0,31722.244140625,0.0,164.355712890625,1.0,283.1499938964844,285.1438903808594,297.3175048828125,299.4692687988281,293.1499938964844,293.1499938964844,283.1499938964844,32636.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803794503211975,1.0,0.0,0.0,3.805156946182251,3.8051819801330566,9.66136440183618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.9404296875,0.0,1686.496826171875,1895.4371337890625,0.0,1459.4857177734375,0.9398558139801024,1.0,0.0,3.0,1.0,0.0
17729460,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8560337424278259,0.1428830474615097,0.1287583708763122,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.925093114376068,0.1789035499095916,0.169376716017723,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.9803849458694458,0.2109672278165817,0.1473215967416763,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8850664496421814,0.1580230444669723,0.1497697234153747,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7650302052497864,0.1010216474533081,0.4566218554973602,285.7297058105469,284.95001220703125,295.4588623046875,294.26910400390625,295.46026611328125,297.4167175292969,285.7276611328125,1.0,0.2354820221662521,1.0,1.0,0.0,1.0,-1.2623586654663086,1.262357234954834,1.3527892406273168e-06,0.9546121954917908,1.0,1.0,0.0,23.80908393859864,25.0,31754.82421875,0.0,165.85093688964844,1.0,283.1499938964844,285.11260986328125,297.27398681640625,299.4259948730469,293.1499938964844,293.1499938964844,283.04998779296875,33752.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813530325889587,1.0,0.0,0.0,3.8696751594543457,3.8697009086608887,9.991766773964628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.29443359375,0.0,1773.745849609375,1895.4371337890625,0.0,1466.8172607421875,0.954708993434906,1.0,0.0,3.0,1.0,0.0
17729520,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8560337424278259,0.1428830474615097,0.1287583708763122,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.925093114376068,0.1789035499095916,0.169376716017723,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.9803849458694458,0.2109672278165817,0.1473215967416763,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8850664496421814,0.1580230444669723,0.1497697234153747,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7650302052497864,0.1010216474533081,0.4566218554973602,285.7297058105469,284.95001220703125,295.4588623046875,294.26910400390625,295.46026611328125,297.4167175292969,285.7276611328125,1.0,0.2354820221662521,1.0,1.0,0.0,1.0,-1.2623586654663086,1.262357234954834,1.3527892406273168e-06,0.9546121954917908,1.0,1.0,0.0,23.80908393859864,25.0,31754.82421875,0.0,165.85093688964844,1.0,283.1499938964844,285.11260986328125,297.27398681640625,299.4259948730469,293.1499938964844,293.1499938964844,283.04998779296875,33752.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813530325889587,1.0,0.0,0.0,3.8696751594543457,3.8697009086608887,9.991766773964628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.29443359375,0.0,1773.745849609375,1895.4371337890625,0.0,1466.8172607421875,0.954708993434906,1.0,0.0,3.0,1.0,0.0
17729580,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.8578226566314697,0.1434177607297897,0.1292993873357772,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.9289147853851318,0.1803468465805053,0.1708043217658996,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63641357421875,0.9839528799057008,0.2130675017833709,0.1488461345434188,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373291015625,0.8877923488616943,0.1590452939271927,0.1507917195558548,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.7648529410362244,0.1006936132907867,0.4553075134754181,285.6367492675781,284.95001220703125,295.4321594238281,294.235595703125,295.4334716796875,297.4032592773437,285.631591796875,1.0,0.2359951883554458,1.0,1.0,0.0,1.0,-1.266201376914978,1.266200065612793,1.3600266584035126e-06,0.9577411413192748,1.0,1.0,0.0,23.814706802368164,25.0,32017.3359375,0.0,167.06942749023438,1.0,283.05230712890625,285.00689697265625,297.257080078125,299.4390869140625,293.1499938964844,293.1499938964844,283.04998779296875,34633.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862466335296631,1.0,0.0,0.0,3.9198601245880127,3.919886589050293,1.0252609854433103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.70556640625,0.0,1843.6549072265625,1895.4371337890625,0.0,1503.950439453125,0.9649797081947328,1.0,0.0,3.0,1.0,0.0
17729640,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8578919172286987,0.1434754431247711,0.1293562054634094,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.9292193055152892,0.1805273294448852,0.1709811091423034,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.9842591881752014,0.2133345156908035,0.1490374654531479,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8879830241203308,0.1591702997684478,0.1509154438972473,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.632568359375,0.7646781802177429,0.1006395071744918,0.4550827145576477,285.6304931640625,284.95001220703125,295.4286499023437,294.2313232421875,295.429931640625,297.4013977050781,285.626953125,1.0,0.236061543226242,1.0,1.0,0.0,1.0,-1.2665901184082031,1.266588807106018,1.3607625533040846e-06,0.9580603241920472,1.0,1.0,0.0,23.825538635253903,25.0,32012.1328125,0.0,167.21517944335938,1.0,283.0512084960937,285.0025634765625,297.2500305175781,299.42901611328125,293.1499938964844,293.1499938964844,282.75,34715.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864427328109741,1.0,0.0,0.0,3.924492120742798,3.924518585205078,1.0276854709445615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.927734375,0.0,1850.198486328125,1895.4371337890625,0.0,1505.4483642578125,0.9660809636116028,1.0,0.0,3.0,1.0,0.0
17729700,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.8577371835708618,0.1436087638139724,0.1295486539602279,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.9299366474151612,0.1811790317296981,0.171669453382492,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9850990772247314,0.2143191248178482,0.1497913748025894,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.8883153200149536,0.1596022546291351,0.1513883620500564,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.7635651230812073,0.1003555357456207,0.4540148973464966,285.4857482910156,284.95001220703125,295.41424560546875,294.21435546875,295.4154968261719,297.39312744140625,285.4507751464844,1.0,0.2363235205411911,1.0,1.0,0.0,1.0,-1.2678391933441162,1.2678377628326416,1.363140768262383e-06,0.9590997099876404,1.0,1.0,0.0,23.895545959472656,25.0,32760.521484375,0.0,167.75985717773438,1.0,282.7922668457031,284.7989196777344,297.2802734375,299.5768737792969,293.1499938964844,293.1499938964844,282.75,35006.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954860687255859,1.0,0.0,0.0,3.94092869758606,3.940955400466919,1.0363118008172023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.3388671875,0.0,1873.5430908203125,1895.4371337890625,0.0,1575.3134765625,0.9699921607971193,1.0,0.0,3.0,1.0,0.0
17729760,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8559731245040894,0.1435499042272567,0.1295714825391769,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840637207031,0.9286903738975524,0.1816459894180297,0.1721896380186081,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833312988281,0.984407126903534,0.2150804549455642,0.1503898054361343,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.8869979381561279,0.159868523478508,0.1517118662595749,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.7610735297203064,0.0999534204602241,0.4524678885936737,285.3838806152344,284.95001220703125,295.4003295898437,294.19873046875,295.40155029296875,297.38360595703125,285.3759765625,1.0,0.2365334779024124,1.0,1.0,0.0,1.0,-1.2677417993545532,1.2677403688430786,1.3629976365336915e-06,0.959067702293396,1.0,1.0,0.0,24.055707931518555,25.0,32683.19140625,0.0,168.074462890625,1.0,282.75555419921875,284.73504638671875,297.24176025390625,299.4907531738281,293.1499938964844,293.1499938964844,282.45001220703125,35230.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987681984901428,1.0,0.0,0.0,3.95351505279541,3.9535419940948486,1.0429417898194515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.87451171875,0.0,1891.5513916015625,1895.4371337890625,0.0,1601.04541015625,0.9729864001274108,1.0,0.0,3.0,1.0,0.0
17729820,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8500611782073975,0.1431357562541961,0.1293164044618606,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.9231716990470886,0.1822536289691925,0.1728961318731308,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.980608344078064,0.2162376642227172,0.1513047218322754,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.8818256855010986,0.16010582447052,0.1520579755306244,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.753990113735199,0.0989266708493232,0.448319524526596,285.1229858398437,284.95001220703125,295.3740539550781,294.1717529296875,295.37518310546875,297.3636169433594,285.1165466308594,1.0,0.2367819547653198,1.0,1.0,0.0,1.0,-1.2648195028305054,1.2648181915283203,1.357599444418156e-06,0.9568224549293518,1.0,1.0,0.0,24.507720947265625,25.0,33258.35546875,0.0,168.1258544921875,1.0,282.4573669433594,284.46319580078125,297.2015075683594,299.4891052246094,293.1499938964844,293.1499938964844,282.1499938964844,35541.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081959843635559,1.0,0.0,0.0,3.970926284790039,3.9709534645080566,1.052148149938148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.57080078125,0.0,1916.6527099609373,1895.4371337890625,0.0,1676.0250244140625,0.9771281480789183,1.0,0.0,3.0,1.0,0.0
17729880,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.8500611782073975,0.1431357562541961,0.1293164044618606,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.9231716990470886,0.1822536289691925,0.1728961318731308,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.980608344078064,0.2162376642227172,0.1513047218322754,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.8818256855010986,0.16010582447052,0.1520579755306244,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.753990113735199,0.0989266708493232,0.448319524526596,285.1229858398437,284.95001220703125,295.3740539550781,294.1717529296875,295.37518310546875,297.3636169433594,285.1165466308594,1.0,0.2367819547653198,1.0,1.0,0.0,1.0,-1.2648195028305054,1.2648181915283203,1.357599444418156e-06,0.9568224549293518,1.0,1.0,0.0,24.507720947265625,25.0,33258.35546875,0.0,168.1258544921875,1.0,282.4573669433594,284.46319580078125,297.2015075683594,299.4891052246094,293.1499938964844,293.1499938964844,282.1499938964844,35541.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081959843635559,1.0,0.0,0.0,3.970926284790039,3.9709534645080566,1.052148149938148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.57080078125,0.0,1916.6527099609373,1895.4371337890625,0.0,1676.0250244140625,0.9771281480789183,1.0,0.0,3.0,1.0,0.0
17729940,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8425484299659729,0.142367735505104,0.1287351250648498,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9156250357627868,0.1825192272663116,0.1732440441846847,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9749074578285216,0.217021495103836,0.1519274115562439,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8749206066131592,0.1600335985422134,0.1520797163248062,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7455548048019409,0.097676083445549,0.4430339634418487,284.8686218261719,284.95001220703125,295.3500061035156,294.1508178710937,295.3510131835937,297.3435974121094,284.86602783203125,1.0,0.2367652207612991,1.0,1.0,0.0,1.0,-1.2589693069458008,1.2589679956436155,1.3467619055518298e-06,0.9522422552108764,0.9124497175216676,0.9124497175216676,0.0,25.04085159301757,25.0,33643.0546875,0.0,167.43020629882812,1.0,282.1553649902344,284.2103576660156,297.16607666015625,299.47723388671875,293.1499938964844,293.1499938964844,281.8500061035156,38917.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714360773563385,1.0,0.0,0.0,3.909944534301758,3.909971714019776,1.0200806173088497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.69677734375,0.0,1865.4398193359373,1895.4371337890625,0.0,1725.8758544921875,0.9644755721092224,1.0,0.0,3.0,1.0,0.0
17730000,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8425484299659729,0.142367735505104,0.1287351250648498,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9156250357627868,0.1825192272663116,0.1732440441846847,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9749074578285216,0.217021495103836,0.1519274115562439,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8749206066131592,0.1600335985422134,0.1520797163248062,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7455548048019409,0.097676083445549,0.4430339634418487,284.8686218261719,284.95001220703125,295.3500061035156,294.1508178710937,295.3510131835937,297.3435974121094,284.86602783203125,1.0,0.2367652207612991,1.0,1.0,0.0,1.0,-1.2589693069458008,1.2589679956436155,1.3467619055518298e-06,0.9522422552108764,0.9124497175216676,0.9124497175216676,0.0,25.04085159301757,25.0,33643.0546875,0.0,167.43020629882812,1.0,282.1553649902344,284.2103576660156,297.16607666015625,299.47723388671875,293.1499938964844,293.1499938964844,281.8500061035156,38917.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714360773563385,1.0,0.0,0.0,3.909944534301758,3.909971714019776,1.0200806173088497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.69677734375,0.0,1865.4398193359373,1895.4371337890625,0.0,1725.8758544921875,0.9644755721092224,1.0,0.0,3.0,1.0,0.0
17730060,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.835399329662323,0.1414971202611923,0.1279384046792984,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.9088507294654846,0.1827240735292434,0.1734289973974228,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.9694504737854004,0.217775285243988,0.1524320542812347,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8685489296913147,0.1599064767360687,0.1519543528556823,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.7376872897148132,0.0964032486081123,0.437322199344635,284.782958984375,284.95001220703125,295.3273010253906,294.1340026855469,295.32830810546875,297.3253479003906,284.8119506835937,1.0,0.2365080714225769,1.0,1.0,0.0,1.0,-1.2518337965011597,1.2518324851989746,1.3336020856513642e-06,0.946633279323578,0.7453060746192932,0.7453060746192932,0.0,25.51626777648925,25.0,33146.078125,0.0,166.21507263183594,1.0,281.8573608398437,284.2221374511719,297.1199035644531,299.39599609375,293.1499938964844,293.1499938964844,282.1499938964844,51864.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150957584381104,1.0,0.0,0.0,3.319714307785034,3.3197381496429443,7.353510795837792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.05322265625,0.0,1303.7783203125,1895.4371337890625,0.0,1731.8614501953125,0.8468892574310303,1.0,0.0,3.0,1.0,0.0
17730120,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.835399329662323,0.1414971202611923,0.1279384046792984,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.9088507294654846,0.1827240735292434,0.1734289973974228,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.9694504737854004,0.217775285243988,0.1524320542812347,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8685489296913147,0.1599064767360687,0.1519543528556823,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.7376872897148132,0.0964032486081123,0.437322199344635,284.782958984375,284.95001220703125,295.3273010253906,294.1340026855469,295.32830810546875,297.3253479003906,284.8119506835937,1.0,0.2365080714225769,1.0,1.0,0.0,1.0,-1.2518337965011597,1.2518324851989746,1.3336020856513642e-06,0.946633279323578,0.7453060746192932,0.7453060746192932,0.0,25.51626777648925,25.0,33146.078125,0.0,166.21507263183594,1.0,281.8573608398437,284.2221374511719,297.1199035644531,299.39599609375,293.1499938964844,293.1499938964844,282.1499938964844,51864.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150957584381104,1.0,0.0,0.0,3.319714307785034,3.3197381496429443,7.353510795837792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.05322265625,0.0,1303.7783203125,1895.4371337890625,0.0,1731.8614501953125,0.8468892574310303,1.0,0.0,3.0,1.0,0.0
17730180,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8351963758468628,0.1417338699102401,0.1278775334358215,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9102824926376344,0.1838095933198928,0.1742240786552429,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9716202020645142,0.2196510732173919,0.1535344421863556,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8692660331726074,0.1605739444494247,0.1523750275373459,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7355871200561523,0.0957109704613685,0.4334482252597809,285.0250244140625,284.95001220703125,295.3050537109375,294.119140625,295.3060302734375,297.3160095214844,285.0192565917969,1.0,0.23623788356781,1.0,1.0,0.0,1.0,-1.2498897314071655,1.249888300895691,1.3300877981237136e-06,0.9451711773872375,0.9064143896102904,0.9064143896102904,0.0,25.497352600097656,25.0,32943.54296875,-0.0,165.5705108642578,1.0,282.14013671875,284.4009094238281,297.0361022949219,299.2061767578125,293.1499938964844,293.1499938964844,281.8500061035156,32679.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923711895942688,1.0,0.0,0.0,3.487611770629883,3.487633466720581,8.116140293168428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.8388671875,0.0,1336.1556396484375,1895.4371337890625,0.0,1551.0758056640625,0.8666535019874573,1.0,0.0,3.0,1.0,0.0
17730240,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8351963758468628,0.1417338699102401,0.1278775334358215,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9102824926376344,0.1838095933198928,0.1742240786552429,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9716202020645142,0.2196510732173919,0.1535344421863556,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8692660331726074,0.1605739444494247,0.1523750275373459,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7355871200561523,0.0957109704613685,0.4334482252597809,285.0250244140625,284.95001220703125,295.3050537109375,294.119140625,295.3060302734375,297.3160095214844,285.0192565917969,1.0,0.23623788356781,1.0,1.0,0.0,1.0,-1.2498897314071655,1.249888300895691,1.3300877981237136e-06,0.9451711773872375,0.9064143896102904,0.9064143896102904,0.0,25.497352600097656,25.0,32943.54296875,-0.0,165.5705108642578,1.0,282.14013671875,284.4009094238281,297.0361022949219,299.2061767578125,293.1499938964844,293.1499938964844,281.8500061035156,32679.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923711895942688,1.0,0.0,0.0,3.487611770629883,3.487633466720581,8.116140293168428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.8388671875,0.0,1336.1556396484375,1895.4371337890625,0.0,1551.0758056640625,0.8666535019874573,1.0,0.0,3.0,1.0,0.0
17730300,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8364441394805908,0.1417728066444397,0.1280142962932586,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9125862121582032,0.184279978275299,0.1747593581676483,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9740630388259888,0.2204291969537735,0.1541804522275924,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8710064888000488,0.1608569473028183,0.1527184844017028,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.735742449760437,0.0953869223594665,0.4321399331092834,284.88580322265625,284.95001220703125,295.2940673828125,294.11236572265625,295.2950744628906,297.3113098144531,284.8540954589844,1.0,0.2361539006233215,1.0,1.0,0.0,1.0,-1.2503145933151243,1.2503132820129397,1.3309463611221872e-06,0.9455975890159608,0.8205311894416809,0.8205311894416809,0.0,25.400421142578125,25.0,33489.17578125,-0.0,165.49620056152344,1.0,281.90106201171875,284.2191467285156,297.1248474121094,299.42633056640625,293.1499938964844,293.1499938964844,281.8500061035156,36789.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985492706298828,1.0,0.0,0.0,3.4761650562286377,3.4761877059936523,8.062952474574558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.267578125,0.0,1353.8585205078125,1895.4371337890625,0.0,1599.322998046875,0.8643477559089661,1.0,0.0,3.0,1.0,0.0
17730360,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8359282612800598,0.1415984630584716,0.1279283910989761,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9127942323684692,0.1845621019601822,0.1750929355621338,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9745204448699952,0.2209583967924118,0.1546122878789901,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8709538578987122,0.1609761416912078,0.1528897881507873,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7345461249351501,0.0949704870581626,0.4304308295249939,284.8509216308594,284.95001220703125,295.2832336425781,294.1060485839844,295.2841796875,297.3044738769531,284.8664855957031,1.0,0.2360495775938034,1.0,1.0,0.0,1.0,-1.249285340309143,1.249284029006958,1.329119754700514e-06,0.9448612332344056,0.7630383968353271,0.7630383968353271,0.0,25.423337936401367,25.0,32944.890625,-0.0,165.2252960205078,1.0,281.8594970703125,284.28057861328125,297.1210632324219,299.3620910644531,293.1499938964844,293.1499938964844,282.1499938964844,44277.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008171081542969,1.0,0.0,0.0,3.233129978179932,3.23315167427063,6.974926805014547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.1953125,0.0,1171.8154296875,1895.4371337890625,0.0,1617.20751953125,0.819984495639801,1.0,0.0,3.0,1.0,0.0
17730420,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8369327187538147,0.1418640464544296,0.1279961764812469,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9156392812728882,0.1856322288513183,0.1759540289640426,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9776071310043336,0.2227074801921844,0.155688002705574,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.872914731502533,0.1616658419370651,0.1534061282873153,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.733808696269989,0.0944496616721153,0.4276166260242462,285.04803466796875,284.95001220703125,295.2618408203125,294.0946655273437,295.2627868652344,297.2973937988281,285.04022216796875,1.0,0.2358727306127548,1.0,1.0,0.0,1.0,-1.2489312887191772,1.2489299774169922,1.3285845170685209e-06,0.9447168111801147,0.9176006317138672,0.9176006317138672,0.0,25.327373504638672,25.0,32785.40625,-0.0,164.91180419921875,1.0,282.1393737792969,284.4288024902344,297.0491943359375,299.2099914550781,293.1499938964844,293.1499938964844,281.8500061035156,30867.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868147850036621,1.0,0.0,0.0,3.430344343185425,3.4303653240203857,7.851791110624617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.728515625,0.0,1266.156005859375,1895.4371337890625,0.0,1508.2921142578125,0.8523843884468079,1.0,0.0,3.0,1.0,0.0
17730480,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8369327187538147,0.1418640464544296,0.1279961764812469,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9156392812728882,0.1856322288513183,0.1759540289640426,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9776071310043336,0.2227074801921844,0.155688002705574,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.872914731502533,0.1616658419370651,0.1534061282873153,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.733808696269989,0.0944496616721153,0.4276166260242462,285.04803466796875,284.95001220703125,295.2618408203125,294.0946655273437,295.2627868652344,297.2973937988281,285.04022216796875,1.0,0.2358727306127548,1.0,1.0,0.0,1.0,-1.2489312887191772,1.2489299774169922,1.3285845170685209e-06,0.9447168111801147,0.9176006317138672,0.9176006317138672,0.0,25.327373504638672,25.0,32785.40625,-0.0,164.91180419921875,1.0,282.1393737792969,284.4288024902344,297.0491943359375,299.2099914550781,293.1499938964844,293.1499938964844,281.8500061035156,30867.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868147850036621,1.0,0.0,0.0,3.430344343185425,3.4303653240203857,7.851791110624617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.728515625,0.0,1266.156005859375,1895.4371337890625,0.0,1508.2921142578125,0.8523843884468079,1.0,0.0,3.0,1.0,0.0
17730540,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.837149977684021,0.1416267603635788,0.1279804557561874,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9175155758857728,0.1862592995166778,0.1767295151948928,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9796858429908752,0.2238118797540664,0.1566397249698639,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8740733861923218,0.1619818359613418,0.1538638323545456,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7326211333274841,0.0937669575214386,0.4249729812145233,284.8480834960937,284.95001220703125,295.2408752441406,294.0848693847656,295.2418212890625,297.28680419921875,284.8615417480469,1.0,0.2357484698295593,1.0,1.0,0.0,1.0,-1.2483640909194946,1.2483627796173096,1.3277073094286609e-06,0.9444619417190552,0.7651956081390381,0.7651956081390381,0.0,25.295883178710938,25.0,32852.26171875,-0.0,164.6688995361328,1.0,281.85919189453125,284.2777709960937,297.1211853027344,299.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,43234.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994324326515198,1.0,0.0,0.0,3.2278695106506348,3.227890968322754,6.952247986191651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.57373046875,0.0,1160.152587890625,1895.4371337890625,0.0,1606.2769775390625,0.8173832297325134,1.0,0.0,3.0,1.0,0.0
