time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17730600,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.837149977684021,0.1416267603635788,0.1279804557561874,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9175155758857728,0.1862592995166778,0.1767295151948928,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9796858429908752,0.2238118797540664,0.1566397249698639,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8740733861923218,0.1619818359613418,0.1538638323545456,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7326211333274841,0.0937669575214386,0.4249729812145233,284.8480834960937,284.95001220703125,295.2408752441406,294.0848693847656,295.2418212890625,297.28680419921875,284.8615417480469,1.0,0.2357484698295593,1.0,1.0,0.0,1.0,-1.2483640909194946,1.2483627796173096,1.3277073094286609e-06,0.9444619417190552,0.7651956081390381,0.7651956081390381,0.0,25.295883178710938,25.0,32852.26171875,-0.0,164.6688995361328,1.0,281.85919189453125,284.2777709960937,297.1211853027344,299.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,43234.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994324326515198,1.0,0.0,0.0,3.2278695106506348,3.227890968322754,6.952247986191651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.57373046875,0.0,1160.152587890625,1895.4371337890625,0.0,1606.2769775390625,0.8173832297325134,1.0,0.0,3.0,1.0,0.0
17730660,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8371816277503967,0.1417629122734069,0.1279301792383194,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9191218614578248,0.1871736496686935,0.1774432510137558,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9815407991409302,0.225352481007576,0.1575638949871063,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8750003576278687,0.1625505089759826,0.154267817735672,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7312707901000977,0.0932488739490509,0.4222199022769928,285.0440673828125,284.95001220703125,295.2203674316406,294.0765075683594,295.22125244140625,297.2803039550781,285.0361022949219,1.0,0.2355986535549163,1.0,1.0,0.0,1.0,-1.2474480867385864,1.2474467754364014,1.326150822933414e-06,0.9438848495483398,0.915965735912323,0.915965735912323,0.0,25.27065086364746,25.0,32679.162109375,-0.0,164.33213806152344,1.0,282.13922119140625,284.4286499023437,297.03662109375,299.1934509277344,293.1499938964844,293.1499938964844,281.8500061035156,30754.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863734722137451,1.0,0.0,0.0,3.419360637664795,3.419381618499756,7.801590413691883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.27783203125,0.0,1254.62451171875,1895.4371337890625,0.0,1504.9190673828125,0.8498132228851318,1.0,0.0,3.0,1.0,0.0
17730720,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8371816277503967,0.1417629122734069,0.1279301792383194,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9191218614578248,0.1871736496686935,0.1774432510137558,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9815407991409302,0.225352481007576,0.1575638949871063,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8750003576278687,0.1625505089759826,0.154267817735672,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7312707901000977,0.0932488739490509,0.4222199022769928,285.0440673828125,284.95001220703125,295.2203674316406,294.0765075683594,295.22125244140625,297.2803039550781,285.0361022949219,1.0,0.2355986535549163,1.0,1.0,0.0,1.0,-1.2474480867385864,1.2474467754364014,1.326150822933414e-06,0.9438848495483398,0.915965735912323,0.915965735912323,0.0,25.27065086364746,25.0,32679.162109375,-0.0,164.33213806152344,1.0,282.13922119140625,284.4286499023437,297.03662109375,299.1934509277344,293.1499938964844,293.1499938964844,281.8500061035156,30754.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863734722137451,1.0,0.0,0.0,3.419360637664795,3.419381618499756,7.801590413691883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.27783203125,0.0,1254.62451171875,1895.4371337890625,0.0,1504.9190673828125,0.8498132228851318,1.0,0.0,3.0,1.0,0.0
17730780,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8368226289749146,0.1414502412080764,0.1278438866138458,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9201419353485109,0.1876507252454757,0.178077146410942,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9828036427497864,0.2262490689754486,0.1583713889122009,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8754756450653076,0.1627577990293502,0.1546229869127273,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7297831177711487,0.0925993397831916,0.4197298288345337,284.84100341796875,284.95001220703125,295.2010498046875,294.0697631835937,295.2019348144531,297.2708740234375,284.8531494140625,1.0,0.2354848533868789,1.0,1.0,0.0,1.0,-1.2465143203735352,1.2465128898620603,1.3246042271930492e-06,0.9433423280715942,0.7617892026901245,0.7617892026901245,0.0,25.279953002929688,25.0,32749.18359375,-0.0,164.0630340576172,1.0,281.86065673828125,284.2723693847656,297.10845947265625,299.34600830078125,293.1499938964844,293.1499938964844,281.8500061035156,43277.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987706422805786,1.0,0.0,0.0,3.225783109664917,3.225804567337036,6.943263315406512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.0908203125,0.0,1158.55908203125,1895.4371337890625,0.0,1601.0648193359375,0.816510796546936,1.0,0.0,3.0,1.0,0.0
17730840,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8366878628730774,0.1414308249950409,0.127825066447258,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9200352430343628,0.187664121389389,0.1780891269445419,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.982734441757202,0.22627954185009,0.1583909690380096,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8753711581230164,0.1627606153488159,0.1546252071857452,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7296267151832581,0.0925683826208114,0.4195919334888458,284.8455505371094,284.95001220703125,295.20025634765625,294.06951904296875,295.2011413574219,297.2704162597656,284.8595275878906,1.0,0.2354772984981537,1.0,1.0,0.0,1.0,-1.2463667392730713,1.2463654279708862,1.3243387684269692e-06,0.9432316422462464,0.7620046734809875,0.7620046734809875,0.0,25.28818130493164,25.0,32727.388671875,-0.0,164.03492736816406,1.0,281.8593139648437,284.2811279296875,297.1053771972656,299.3389892578125,293.1499938964844,293.1499938964844,282.1499938964844,43387.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698785662651062,1.0,0.0,0.0,3.2106242179870605,3.2106454372406006,6.878159410916851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.67431640625,0.0,1145.6953125,1895.4371337890625,0.0,1601.1827392578125,0.8138068914413452,1.0,0.0,3.0,1.0,0.0
17730900,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8355656266212463,0.1413698494434356,0.1276547163724899,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9193877577781676,0.1879839301109314,0.1782912909984588,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.982445240020752,0.2268758863210678,0.1586987525224685,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.874634861946106,0.1629288643598556,0.1546976864337921,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7280963659286499,0.0922609195113182,0.4179773032665252,285.00811767578125,284.95001220703125,295.1903686523437,294.0664978027344,295.1912536621094,297.2663879394531,285.036376953125,1.0,0.2353817224502563,1.0,1.0,0.0,1.0,-1.244922161102295,1.24492084980011,1.3217477317084558e-06,0.942155420780182,0.8592920899391174,0.8592920899391174,0.0,25.35129165649414,25.0,32352.58984375,-0.0,163.72315979003906,1.0,282.08984375,284.4638061523437,297.0195617675781,299.123779296875,293.1499938964844,293.1499938964844,282.1499938964844,35264.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897540092468262,1.0,0.0,0.0,3.240812301635742,3.240832567214966,7.008112561379676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.74365234375,0.0,1118.9129638671875,1895.4371337890625,0.0,1530.8505859375,0.8177527785301208,1.0,0.0,3.0,1.0,0.0
17730960,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8362298011779785,0.1414903551340103,0.1277058273553848,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9209398627281188,0.188457578420639,0.1786876618862152,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.983953893184662,0.227665290236473,0.1592054516077041,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8757330179214478,0.1632356941699981,0.1549405306577682,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7279769778251648,0.0920523107051849,0.416861891746521,285.04034423828125,284.95001220703125,295.1805725097656,294.0637512207031,295.18145751953125,297.2647399902344,285.0325622558594,1.0,0.2353156954050064,1.0,1.0,0.0,1.0,-1.2450191974639893,1.2450178861618042,1.3220002301750355e-06,0.9423201680183412,0.9105454683303832,0.9105454683303832,0.0,25.29404067993164,25.0,32561.390625,-0.0,163.63192749023438,1.0,282.138916015625,284.43023681640625,297.02264404296875,299.1717529296875,293.1499938964844,293.1499938964844,281.8500061035156,30826.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854279637336731,1.0,0.0,0.0,3.4037351608276367,3.4037559032440186,7.730450874987582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.6865234375,0.0,1239.9580078125,1895.4371337890625,0.0,1497.7054443359375,0.8463658690452576,1.0,0.0,3.0,1.0,0.0
17731020,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8353531360626221,0.1410934627056121,0.1275385171175003,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9212784171104432,0.1888329535722732,0.1792231202125549,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9846474528312684,0.2284420281648636,0.1599265784025192,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8756483793258667,0.1633579432964325,0.155213177204132,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7261078953742981,0.0913774594664573,0.4142511785030365,284.8461303710937,284.95001220703125,295.16131591796875,294.0591125488281,295.16217041015625,297.2555847167969,284.8607788085937,1.0,0.2351716607809066,1.0,1.0,0.0,1.0,-1.2435224056243896,1.2435210943222046,1.3194346593081718e-06,0.9413416385650636,0.758293867111206,0.758293867111206,0.0,25.33332633972168,25.0,32591.78125,-0.0,163.25393676757812,1.0,281.8594970703125,284.288818359375,297.0937805175781,299.3183288574219,293.1499938964844,293.1499938964844,282.1499938964844,43542.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69758141040802,1.0,0.0,0.0,3.1868958473205566,3.1869168281555176,6.776868417546211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.4736328125,0.0,1125.667724609375,1895.4371337890625,0.0,1591.71875,0.8089032173156738,1.0,0.0,3.0,1.0,0.0
17731080,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8353531360626221,0.1410934627056121,0.1275385171175003,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9212784171104432,0.1888329535722732,0.1792231202125549,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9846474528312684,0.2284420281648636,0.1599265784025192,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8756483793258667,0.1633579432964325,0.155213177204132,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7261078953742981,0.0913774594664573,0.4142511785030365,284.8461303710937,284.95001220703125,295.16131591796875,294.0591125488281,295.16217041015625,297.2555847167969,284.8607788085937,1.0,0.2351716607809066,1.0,1.0,0.0,1.0,-1.2435224056243896,1.2435210943222046,1.3194346593081718e-06,0.9413416385650636,0.758293867111206,0.758293867111206,0.0,25.33332633972168,25.0,32591.78125,-0.0,163.25393676757812,1.0,281.8594970703125,284.288818359375,297.0937805175781,299.3183288574219,293.1499938964844,293.1499938964844,282.1499938964844,43542.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69758141040802,1.0,0.0,0.0,3.1868958473205566,3.1869168281555176,6.776868417546211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.4736328125,0.0,1125.667724609375,1895.4371337890625,0.0,1591.71875,0.8089032173156738,1.0,0.0,3.0,1.0,0.0
17731140,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8346499800682068,0.1410982310771942,0.1273700296878814,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9217811226844788,0.1895227879285812,0.1797222346067428,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9855118989944458,0.2296933382749557,0.1606452614068985,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8756993412971497,0.1637545228004455,0.1554533988237381,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7243359088897705,0.0908688083291053,0.4115616977214813,285.0406494140625,284.95001220703125,295.1424865722656,294.0555114746094,295.1433410644531,297.2507019042969,285.0323181152344,1.0,0.2349825650453567,1.0,1.0,0.0,1.0,-1.2418400049209597,1.2418386936187744,1.3164913070795592e-06,0.9401665925979614,0.9070502519607544,0.9070502519607544,0.0,25.350231170654297,25.0,32445.6171875,-0.0,162.77293395996094,1.0,282.1387939453125,284.43505859375,297.0137023925781,299.15496826171875,293.1499938964844,293.1499938964844,281.8500061035156,30719.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841039061546326,1.0,0.0,0.0,3.385026216506958,3.38504695892334,7.645702453373815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.048828125,0.0,1221.2259521484375,1895.4371337890625,0.0,1487.63330078125,0.8420661687850952,1.0,0.0,3.0,1.0,0.0
17731200,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8346499800682068,0.1410982310771942,0.1273700296878814,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9217811226844788,0.1895227879285812,0.1797222346067428,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9855118989944458,0.2296933382749557,0.1606452614068985,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8756993412971497,0.1637545228004455,0.1554533988237381,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7243359088897705,0.0908688083291053,0.4115616977214813,285.0406494140625,284.95001220703125,295.1424865722656,294.0555114746094,295.1433410644531,297.2507019042969,285.0323181152344,1.0,0.2349825650453567,1.0,1.0,0.0,1.0,-1.2418400049209597,1.2418386936187744,1.3164913070795592e-06,0.9401665925979614,0.9070502519607544,0.9070502519607544,0.0,25.350231170654297,25.0,32445.6171875,-0.0,162.77293395996094,1.0,282.1387939453125,284.43505859375,297.0137023925781,299.15496826171875,293.1499938964844,293.1499938964844,281.8500061035156,30719.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841039061546326,1.0,0.0,0.0,3.385026216506958,3.38504695892334,7.645702453373815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.048828125,0.0,1221.2259521484375,1895.4371337890625,0.0,1487.63330078125,0.8420661687850952,1.0,0.0,3.0,1.0,0.0
17731260,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8335581421852112,0.1406475007534027,0.1271537691354751,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9217556715011596,0.1897922456264495,0.1801587492227554,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9858946204185486,0.2303296625614166,0.161270186305046,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8753365874290466,0.163797065615654,0.1556513756513595,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7223606109619141,0.0902048349380493,0.4089873135089874,284.846923828125,284.95001220703125,295.1240539550781,294.05279541015625,295.1248779296875,297.23797607421875,284.862060546875,1.0,0.2348068058490753,1.0,1.0,0.0,1.0,-1.240004301071167,1.240002989768982,1.3133127367837003e-06,0.938917636871338,0.7549127340316772,0.7549127340316772,0.0,25.39780807495117,25.0,32456.41796875,-0.0,162.31028747558594,1.0,281.8597106933594,284.2967529296875,297.08721923828125,299.30303955078125,293.1499938964844,293.1499938964844,282.1499938964844,43617.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962393522262573,1.0,0.0,0.0,3.163177728652954,3.163198709487915,6.676372095171246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.263671875,0.0,1105.3975830078125,1895.4371337890625,0.0,1581.2021484375,0.8039166331291199,1.0,0.0,3.0,1.0,0.0
17731320,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8335581421852112,0.1406475007534027,0.1271537691354751,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9217556715011596,0.1897922456264495,0.1801587492227554,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9858946204185486,0.2303296625614166,0.161270186305046,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8753365874290466,0.163797065615654,0.1556513756513595,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7223606109619141,0.0902048349380493,0.4089873135089874,284.846923828125,284.95001220703125,295.1240539550781,294.05279541015625,295.1248779296875,297.23797607421875,284.862060546875,1.0,0.2348068058490753,1.0,1.0,0.0,1.0,-1.240004301071167,1.240002989768982,1.3133127367837003e-06,0.938917636871338,0.7549127340316772,0.7549127340316772,0.0,25.39780807495117,25.0,32456.41796875,-0.0,162.31028747558594,1.0,281.8597106933594,284.2967529296875,297.08721923828125,299.30303955078125,293.1499938964844,293.1499938964844,282.1499938964844,43617.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962393522262573,1.0,0.0,0.0,3.163177728652954,3.163198709487915,6.676372095171246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.263671875,0.0,1105.3975830078125,1895.4371337890625,0.0,1581.2021484375,0.8039166331291199,1.0,0.0,3.0,1.0,0.0
17731380,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.832771360874176,0.140604093670845,0.1269421875476837,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9220711588859558,0.1903844177722931,0.1805640906095504,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.986587405204773,0.2314544022083282,0.1618982553482055,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8752554059028625,0.1641203165054321,0.1558213829994201,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7206308841705322,0.0897280573844909,0.4064257740974426,285.0396728515625,284.95001220703125,295.1060485839844,294.05084228515625,295.1068725585937,297.2260131835937,285.0311279296875,1.0,0.2345875352621078,1.0,1.0,0.0,1.0,-1.238118052482605,1.23811674118042,1.3100036539981377e-06,0.9375770092010498,0.9027360677719116,0.9027360677719116,0.0,25.411733627319336,25.0,32327.490234375,-0.0,161.7629852294922,1.0,282.1385803222656,284.4394836425781,297.009033203125,299.14263916015625,293.1499938964844,293.1499938964844,282.45001220703125,30668.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682766318321228,1.0,0.0,0.0,3.36606502532959,3.366085290908813,7.56028725845681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.25048828125,0.0,1202.8404541015625,1895.4371337890625,0.0,1477.4931640625,0.8377677202224731,1.0,0.0,3.0,1.0,0.0
17731440,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.832771360874176,0.140604093670845,0.1269421875476837,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9220711588859558,0.1903844177722931,0.1805640906095504,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.986587405204773,0.2314544022083282,0.1618982553482055,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8752554059028625,0.1641203165054321,0.1558213829994201,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7206308841705322,0.0897280573844909,0.4064257740974426,285.0396728515625,284.95001220703125,295.1060485839844,294.05084228515625,295.1068725585937,297.2260131835937,285.0311279296875,1.0,0.2345875352621078,1.0,1.0,0.0,1.0,-1.238118052482605,1.23811674118042,1.3100036539981377e-06,0.9375770092010498,0.9027360677719116,0.9027360677719116,0.0,25.411733627319336,25.0,32327.490234375,-0.0,161.7629852294922,1.0,282.1385803222656,284.4394836425781,297.009033203125,299.14263916015625,293.1499938964844,293.1499938964844,282.45001220703125,30668.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682766318321228,1.0,0.0,0.0,3.36606502532959,3.366085290908813,7.56028725845681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.25048828125,0.0,1202.8404541015625,1895.4371337890625,0.0,1477.4931640625,0.8377677202224731,1.0,0.0,3.0,1.0,0.0
17731500,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.8334579467773438,0.140647754073143,0.12697334587574,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9235772490501404,0.1907378435134887,0.1808894574642181,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.9879539608955384,0.2320686429738998,0.1623241454362869,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8763399720191956,0.1643379032611847,0.1560174971818924,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.7206853628158569,0.0895480588078498,0.4055490791797638,285.113037109375,284.95001220703125,295.0971984863281,294.0501403808594,295.0980224609375,297.2214050292969,285.1366882324219,1.0,0.2345109581947326,1.0,1.0,0.0,1.0,-1.2382402420043943,1.2382389307022097,1.3103107221468235e-06,0.937773823738098,0.987891674041748,0.987891674041748,0.0,25.34707832336425,25.0,31784.111328125,-0.0,161.66409301757812,1.0,282.392822265625,284.5596008300781,296.98101806640625,299.0185852050781,293.1499938964844,293.1499938964844,282.45001220703125,29364.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745148301124573,1.0,0.0,0.0,3.4840781688690186,3.4840996265411377,8.099703450170637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.04931640625,0.0,1308.900634765625,1895.4371337890625,0.0,1415.7276611328125,0.8643924593925476,1.0,0.0,3.0,1.0,0.0
17731560,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8345726132392883,0.1407719850540161,0.127059131860733,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.92562735080719,0.1911643296480178,0.1812670677900314,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.9896910190582277,0.2327687442302703,0.1627934277057647,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8778801560401917,0.1646227538585662,0.1562623232603073,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.7211246490478516,0.0894220694899559,0.4048720598220825,285.1538391113281,284.95001220703125,295.0884704589844,294.0495910644531,295.0892639160156,297.2185363769531,285.1507568359375,1.0,0.2344594150781631,1.0,1.0,0.0,1.0,-1.2388405799865725,1.2388392686843872,1.311489086219808e-06,0.9383488893508912,1.0,1.0,0.0,25.25563621520996,25.0,31938.408203125,-0.0,161.6548309326172,1.0,282.4403991699219,284.5520935058594,297.0140686035156,299.1084289550781,293.1499938964844,293.1499938964844,282.1499938964844,29499.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723310351371765,1.0,0.0,0.0,3.6188478469848633,3.618870258331299,8.738440442357387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.46337890625,0.0,1450.5614013671875,1895.4371337890625,0.0,1399.61376953125,0.8932469487190247,1.0,0.0,3.0,1.0,0.0
17731620,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8338912129402161,0.1403085142374038,0.1268781423568725,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9260299801826476,0.1913651078939438,0.1816860437393188,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9903055429458618,0.2332670241594314,0.1633676141500473,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8779203295707703,0.1646320074796676,0.1564698815345764,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7197814583778381,0.0888838395476341,0.4029625952243805,284.88916015625,284.95001220703125,295.0712890625,294.04888916015625,295.0720520019531,297.2001953125,284.8820495605469,1.0,0.2343459129333496,1.0,1.0,0.0,1.0,-1.237775206565857,1.237773895263672,1.3097251212457197e-06,0.937714695930481,0.9071156978607178,0.9071156978607178,0.0,25.27748680114746,25.0,32621.482421875,-0.0,161.3752899169922,1.0,282.1573181152344,284.2668762207031,297.11456298828125,299.3367614746094,293.1499938964844,293.1499938964844,281.8500061035156,35111.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910758018493652,1.0,0.0,0.0,3.69923734664917,3.6992616653442383,9.130986313721224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.373046875,0.0,1581.9066162109375,1895.4371337890625,0.0,1541.049072265625,0.914552927017212,1.0,0.0,3.0,1.0,0.0
17731680,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8338912129402161,0.1403085142374038,0.1268781423568725,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9260299801826476,0.1913651078939438,0.1816860437393188,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9903055429458618,0.2332670241594314,0.1633676141500473,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8779203295707703,0.1646320074796676,0.1564698815345764,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7197814583778381,0.0888838395476341,0.4029625952243805,284.88916015625,284.95001220703125,295.0712890625,294.04888916015625,295.0720520019531,297.2001953125,284.8820495605469,1.0,0.2343459129333496,1.0,1.0,0.0,1.0,-1.237775206565857,1.237773895263672,1.3097251212457197e-06,0.937714695930481,0.9071156978607178,0.9071156978607178,0.0,25.27748680114746,25.0,32621.482421875,-0.0,161.3752899169922,1.0,282.1573181152344,284.2668762207031,297.11456298828125,299.3367614746094,293.1499938964844,293.1499938964844,281.8500061035156,35111.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910758018493652,1.0,0.0,0.0,3.69923734664917,3.6992616653442383,9.130986313721224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.373046875,0.0,1581.9066162109375,1895.4371337890625,0.0,1541.049072265625,0.914552927017212,1.0,0.0,3.0,1.0,0.0
17731740,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.828357458114624,0.1393224745988845,0.1260426938533783,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.920212984085083,0.1910177022218704,0.1814288198947906,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.9862489700317384,0.233139157295227,0.1633209139108657,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8728074431419373,0.1641537994146347,0.1560850292444229,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.7143670916557312,0.0880535021424293,0.3994788825511932,284.7821350097656,284.95001220703125,295.05450439453125,294.0486755371094,295.0552673339844,297.1742858886719,284.8117370605469,1.0,0.234049990773201,1.0,1.0,0.0,1.0,-1.2317649126052856,1.2317636013031006,1.2989131619178806e-06,0.9330779910087584,0.7313489317893982,0.7313489317893982,0.0,25.615896224975582,25.0,32198.326171875,-0.0,160.2583465576172,1.0,281.8587951660156,284.26239013671875,297.08251953125,299.302734375,293.1499938964844,293.1499938964844,282.1499938964844,50365.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024555802345276,1.0,0.0,0.0,3.170721530914306,3.170743703842163,6.708254431941896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.76708984375,0.0,1155.83056640625,1895.4371337890625,0.0,1630.185791015625,0.8134093880653381,1.0,0.0,3.0,1.0,0.0
17731800,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.828357458114624,0.1393224745988845,0.1260426938533783,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.920212984085083,0.1910177022218704,0.1814288198947906,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.9862489700317384,0.233139157295227,0.1633209139108657,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8728074431419373,0.1641537994146347,0.1560850292444229,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.7143670916557312,0.0880535021424293,0.3994788825511932,284.7821350097656,284.95001220703125,295.05450439453125,294.0486755371094,295.0552673339844,297.1742858886719,284.8117370605469,1.0,0.234049990773201,1.0,1.0,0.0,1.0,-1.2317649126052856,1.2317636013031006,1.2989131619178806e-06,0.9330779910087584,0.7313489317893982,0.7313489317893982,0.0,25.615896224975582,25.0,32198.326171875,-0.0,160.2583465576172,1.0,281.8587951660156,284.26239013671875,297.08251953125,299.302734375,293.1499938964844,293.1499938964844,282.1499938964844,50365.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024555802345276,1.0,0.0,0.0,3.170721530914306,3.170743703842163,6.708254431941896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.76708984375,0.0,1155.83056640625,1895.4371337890625,0.0,1630.185791015625,0.8134093880653381,1.0,0.0,3.0,1.0,0.0
17731860,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8273307085037231,0.1392408460378646,0.1257375329732895,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9200072884559632,0.1914368420839309,0.1816088259220123,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9865867495536804,0.234099343419075,0.1637790352106094,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.872320830821991,0.1643406450748443,0.1560717672109604,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7124775052070618,0.0876049175858497,0.3969191312789917,285.013427734375,284.95001220703125,295.0381164550781,294.0487670898437,295.03887939453125,297.1661071777344,285.006591796875,1.0,0.2337220758199691,1.0,1.0,0.0,1.0,-1.229073166847229,1.229071855545044,1.2941360409968183e-06,0.931056022644043,0.881638765335083,0.881638765335083,0.0,25.62422752380371,25.0,32107.00390625,-0.0,159.46173095703125,1.0,282.138671875,284.4244689941406,296.985595703125,299.10723876953125,293.1499938964844,293.1499938964844,282.45001220703125,32172.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836214661598206,1.0,0.0,0.0,3.3625338077545166,3.3625545501708984,7.544433628936531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.51953125,0.0,1209.8626708984375,1895.4371337890625,0.0,1483.9718017578125,0.8381813168525696,1.0,0.0,3.0,1.0,0.0
17731920,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8273307085037231,0.1392408460378646,0.1257375329732895,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9200072884559632,0.1914368420839309,0.1816088259220123,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9865867495536804,0.234099343419075,0.1637790352106094,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.872320830821991,0.1643406450748443,0.1560717672109604,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7124775052070618,0.0876049175858497,0.3969191312789917,285.013427734375,284.95001220703125,295.0381164550781,294.0487670898437,295.03887939453125,297.1661071777344,285.006591796875,1.0,0.2337220758199691,1.0,1.0,0.0,1.0,-1.229073166847229,1.229071855545044,1.2941360409968183e-06,0.931056022644043,0.881638765335083,0.881638765335083,0.0,25.62422752380371,25.0,32107.00390625,-0.0,159.46173095703125,1.0,282.138671875,284.4244689941406,296.985595703125,299.10723876953125,293.1499938964844,293.1499938964844,282.45001220703125,32172.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836214661598206,1.0,0.0,0.0,3.3625338077545166,3.3625545501708984,7.544433628936531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.51953125,0.0,1209.8626708984375,1895.4371337890625,0.0,1483.9718017578125,0.8381813168525696,1.0,0.0,3.0,1.0,0.0
17731980,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.8293642997741699,0.1393908858299255,0.1258351504802703,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9236807227134703,0.1920863389968872,0.1821804493665695,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9898037314414978,0.2352692037820816,0.1645708829164505,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8750700950622559,0.1647474616765976,0.1564143151044845,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7133493423461914,0.0873446837067604,0.3955507576465606,285.1386108398437,284.95001220703125,295.02215576171875,294.04913330078125,295.0228881835937,297.162109375,285.134033203125,1.0,0.2335094511508941,1.0,1.0,0.0,1.0,-1.229595184326172,1.2295938730239868,1.2952186807524413e-06,0.931635320186615,1.0,1.0,0.0,25.42821884155273,25.0,31736.806640625,-0.0,159.20941162109375,1.0,282.4403686523437,284.54254150390625,297.0006408691406,299.08013916015625,293.1499938964844,293.1499938964844,282.1499938964844,29416.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703218817710876,1.0,0.0,0.0,3.614171981811523,3.614194393157959,8.715873605069646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.857421875,0.0,1444.8941650390625,1895.4371337890625,0.0,1384.8758544921875,0.8917884826660156,1.0,0.0,3.0,1.0,0.0
17732040,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.8293642997741699,0.1393908858299255,0.1258351504802703,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9236807227134703,0.1920863389968872,0.1821804493665695,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9898037314414978,0.2352692037820816,0.1645708829164505,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8750700950622559,0.1647474616765976,0.1564143151044845,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7133493423461914,0.0873446837067604,0.3955507576465606,285.1386108398437,284.95001220703125,295.02215576171875,294.04913330078125,295.0228881835937,297.162109375,285.134033203125,1.0,0.2335094511508941,1.0,1.0,0.0,1.0,-1.229595184326172,1.2295938730239868,1.2952186807524413e-06,0.931635320186615,1.0,1.0,0.0,25.42821884155273,25.0,31736.806640625,-0.0,159.20941162109375,1.0,282.4403686523437,284.54254150390625,297.0006408691406,299.08013916015625,293.1499938964844,293.1499938964844,282.1499938964844,29416.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703218817710876,1.0,0.0,0.0,3.614171981811523,3.614194393157959,8.715873605069646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.857421875,0.0,1444.8941650390625,1895.4371337890625,0.0,1384.8758544921875,0.8917884826660156,1.0,0.0,3.0,1.0,0.0
17732100,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8301360011100769,0.1392918080091476,0.1258606612682342,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9252178072929382,0.1922564357519149,0.182450383901596,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9911055564880372,0.2356128096580505,0.1649279147386551,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8762081861495972,0.1648234575986862,0.1565784811973571,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.713651716709137,0.0871660262346267,0.3949539959430694,284.9906311035156,284.95001220703125,295.0143127441406,294.0493469238281,295.0150451660156,297.1576538085937,284.9503479003906,1.0,0.2334343343973159,1.0,1.0,0.0,1.0,-1.2298600673675537,1.2298588752746582,1.295776655751979e-06,0.93193918466568,0.9743645191192628,0.9743645191192628,0.0,25.353721618652344,25.0,32548.0234375,-0.0,159.13339233398438,1.0,282.1965637207031,284.3266906738281,297.1049194335937,299.3385314941406,293.1499938964844,293.1499938964844,282.1499938964844,31098.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812851428985596,1.0,0.0,0.0,3.69488263130188,3.694905996322632,9.109500069826026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.3720703125,0.0,1546.55419921875,1895.4371337890625,0.0,1466.3055419921875,0.9113309383392334,1.0,0.0,3.0,1.0,0.0
17732160,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8288297653198242,0.1388872265815735,0.1256209760904312,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.924101948738098,0.1921355724334716,0.1824619472026825,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9904210567474364,0.2355706989765167,0.165018156170845,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8751634359359741,0.1646474301815033,0.1565219014883041,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.712226152420044,0.086849920451641,0.3938310146331787,284.875244140625,284.95001220703125,295.006591796875,294.0495910644531,295.0072937011719,297.1480712890625,284.86962890625,1.0,0.2333251535892486,1.0,1.0,0.0,1.0,-1.2282803058624268,1.2282789945602417,1.292985416512238e-06,0.93076354265213,0.8870564699172974,0.8870564699172974,0.0,25.42281723022461,25.0,32367.974609375,-0.0,158.80120849609375,1.0,282.1570129394531,284.2662048339844,297.1118469238281,299.3168640136719,293.1499938964844,293.1499938964844,281.8500061035156,36037.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884535551071167,1.0,0.0,0.0,3.6678695678710938,3.667893886566162,8.976790013548452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.2470703125,0.0,1553.4239501953125,1895.4371337890625,0.0,1520.84912109375,0.9078923463821412,1.0,0.0,3.0,1.0,0.0
17732220,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.8236200213432312,0.1379024386405944,0.1247725784778595,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.9185157418251038,0.1916570365428924,0.1820729672908783,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.986501693725586,0.2352658212184906,0.1648381948471069,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8702954053878784,0.1640846133232116,0.1560478210449218,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7069135308265686,0.0860881730914115,0.3906107246875763,284.79156494140625,284.95001220703125,294.9914245605469,294.05010986328125,294.9920959472656,297.1274108886719,284.82281494140625,1.0,0.232973113656044,1.0,1.0,0.0,1.0,-1.2221453189849854,1.2221441268920898,1.2820025858673034e-06,0.9259808659553528,0.7252216935157776,0.7252216935157776,0.0,25.729297637939453,25.0,31905.58203125,-0.0,157.59767150878906,1.0,281.8593139648437,284.2891845703125,297.0814514160156,299.2819519042969,293.1499938964844,293.1499938964844,282.1499938964844,50519.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699353039264679,1.0,0.0,0.0,3.1084206104278564,3.1084423065185547,6.447226041927934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.42041015625,0.0,1102.495361328125,1895.4371337890625,0.0,1605.6510009765625,0.800926148891449,1.0,0.0,3.0,1.0,0.0
17732280,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.8236200213432312,0.1379024386405944,0.1247725784778595,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.9185157418251038,0.1916570365428924,0.1820729672908783,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.986501693725586,0.2352658212184906,0.1648381948471069,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8702954053878784,0.1640846133232116,0.1560478210449218,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7069135308265686,0.0860881730914115,0.3906107246875763,284.79156494140625,284.95001220703125,294.9914245605469,294.05010986328125,294.9920959472656,297.1274108886719,284.82281494140625,1.0,0.232973113656044,1.0,1.0,0.0,1.0,-1.2221453189849854,1.2221441268920898,1.2820025858673034e-06,0.9259808659553528,0.7252216935157776,0.7252216935157776,0.0,25.729297637939453,25.0,31905.58203125,-0.0,157.59767150878906,1.0,281.8593139648437,284.2891845703125,297.0814514160156,299.2819519042969,293.1499938964844,293.1499938964844,282.1499938964844,50519.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699353039264679,1.0,0.0,0.0,3.1084206104278564,3.1084423065185547,6.447226041927934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.42041015625,0.0,1102.495361328125,1895.4371337890625,0.0,1605.6510009765625,0.800926148891449,1.0,0.0,3.0,1.0,0.0
17732340,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8228075504302979,0.1378028094768524,0.1244636848568916,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9183268547058104,0.1918977051973343,0.182101234793663,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9868842363357544,0.236059233546257,0.1651827692985534,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8698910474777222,0.1641575545072555,0.155939444899559,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7053267955780029,0.0857116803526878,0.3883907496929168,285.0137939453125,284.95001220703125,294.97662353515625,294.0505065917969,294.977294921875,297.1208801269531,285.00665283203125,1.0,0.2326043993234634,1.0,1.0,0.0,1.0,-1.2194244861602783,1.2194232940673828,1.2771749879902927e-06,0.9238877892494202,0.8727551102638245,0.8727551102638245,0.0,25.711265563964844,25.0,31852.830078125,-0.0,156.7478485107422,1.0,282.1381225585937,284.4366149902344,296.9877624511719,299.09381103515625,293.1499938964844,293.1499938964844,282.45001220703125,32067.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807143688201904,1.0,0.0,0.0,3.3177857398986816,3.3178060054779053,7.344969503719767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.99951171875,0.0,1167.27685546875,1895.4371337890625,0.0,1462.005859375,0.8281088471412659,1.0,0.0,3.0,1.0,0.0
17732400,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8228075504302979,0.1378028094768524,0.1244636848568916,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9183268547058104,0.1918977051973343,0.182101234793663,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9868842363357544,0.236059233546257,0.1651827692985534,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8698910474777222,0.1641575545072555,0.155939444899559,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7053267955780029,0.0857116803526878,0.3883907496929168,285.0137939453125,284.95001220703125,294.97662353515625,294.0505065917969,294.977294921875,297.1208801269531,285.00665283203125,1.0,0.2326043993234634,1.0,1.0,0.0,1.0,-1.2194244861602783,1.2194232940673828,1.2771749879902927e-06,0.9238877892494202,0.8727551102638245,0.8727551102638245,0.0,25.711265563964844,25.0,31852.830078125,-0.0,156.7478485107422,1.0,282.1381225585937,284.4366149902344,296.9877624511719,299.09381103515625,293.1499938964844,293.1499938964844,282.45001220703125,32067.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807143688201904,1.0,0.0,0.0,3.3177857398986816,3.3178060054779053,7.344969503719767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.99951171875,0.0,1167.27685546875,1895.4371337890625,0.0,1462.005859375,0.8281088471412659,1.0,0.0,3.0,1.0,0.0
