time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732460,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.8246971964836121,0.1379010379314422,0.1245196610689163,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.9215152263641356,0.1923323422670364,0.1824746578931808,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.989823043346405,0.2370357811450958,0.1658477783203125,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.8723129630088806,0.1644203960895538,0.1561499089002609,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7063397169113159,0.0855096876621246,0.3872891366481781,285.13385009765625,284.95001220703125,294.9622497558594,294.0507202148437,294.962890625,297.1182556152344,285.1283264160156,1.0,0.2323508113622665,1.0,1.0,0.0,1.0,-1.2196680307388306,1.219666838645935,1.277702153856808e-06,0.9241898655891418,1.0,1.0,0.0,25.51311492919922,25.0,31508.05859375,-0.0,156.40931701660156,1.0,282.4398803710937,284.54669189453125,297.0030517578125,299.0685729980469,293.1499938964844,293.1499938964844,282.1499938964844,28893.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675959825515747,1.0,0.0,0.0,3.5820987224578857,3.582120895385742,8.561866025047493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.61962890625,0.0,1406.74462890625,1895.4371337890625,0.0,1365.0166015625,0.8844131231307983,1.0,0.0,3.0,1.0,0.0
17732520,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.8246971964836121,0.1379010379314422,0.1245196610689163,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.9215152263641356,0.1923323422670364,0.1824746578931808,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.989823043346405,0.2370357811450958,0.1658477783203125,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.8723129630088806,0.1644203960895538,0.1561499089002609,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7063397169113159,0.0855096876621246,0.3872891366481781,285.13385009765625,284.95001220703125,294.9622497558594,294.0507202148437,294.962890625,297.1182556152344,285.1283264160156,1.0,0.2323508113622665,1.0,1.0,0.0,1.0,-1.2196680307388306,1.219666838645935,1.277702153856808e-06,0.9241898655891418,1.0,1.0,0.0,25.51311492919922,25.0,31508.05859375,-0.0,156.40931701660156,1.0,282.4398803710937,284.54669189453125,297.0030517578125,299.0685729980469,293.1499938964844,293.1499938964844,282.1499938964844,28893.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675959825515747,1.0,0.0,0.0,3.5820987224578857,3.582120895385742,8.561866025047493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.61962890625,0.0,1406.74462890625,1895.4371337890625,0.0,1365.0166015625,0.8844131231307983,1.0,0.0,3.0,1.0,0.0
17732580,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8239297270774841,0.137302741408348,0.1242378950119018,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9213832020759584,0.1921446174383163,0.1825399845838546,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.99001282453537,0.2369877845048904,0.166087731719017,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8720293045043945,0.164162665605545,0.1561127305030822,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7052571773529053,0.0850930735468864,0.3858852386474609,284.86688232421875,284.95001220703125,294.9482421875,294.0506286621094,294.9488830566406,297.1138916015625,284.862060546875,1.0,0.2321233004331588,1.0,1.0,0.0,1.0,-1.2179691791534424,1.2179679870605469,1.2747498203680152e-06,0.92295104265213,0.8736929297447205,0.8736929297447205,0.0,25.51167297363281,25.0,32095.544921875,-0.0,155.90054321289062,1.0,282.1570739746094,284.2703552246094,297.1138610839844,299.30352783203125,293.1499938964844,293.1499938964844,282.45001220703125,36423.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68597012758255,1.0,0.0,0.0,3.628728866577149,3.6287527084350586,8.786225293988537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.1357421875,0.0,1512.7783203125,1895.4371337890625,0.0,1501.8399658203125,0.8992928266525269,1.0,0.0,3.0,1.0,0.0
17732640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8239297270774841,0.137302741408348,0.1242378950119018,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9213832020759584,0.1921446174383163,0.1825399845838546,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.99001282453537,0.2369877845048904,0.166087731719017,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8720293045043945,0.164162665605545,0.1561127305030822,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7052571773529053,0.0850930735468864,0.3858852386474609,284.86688232421875,284.95001220703125,294.9482421875,294.0506286621094,294.9488830566406,297.1138916015625,284.862060546875,1.0,0.2321233004331588,1.0,1.0,0.0,1.0,-1.2179691791534424,1.2179679870605469,1.2747498203680152e-06,0.92295104265213,0.8736929297447205,0.8736929297447205,0.0,25.51167297363281,25.0,32095.544921875,-0.0,155.90054321289062,1.0,282.1570739746094,284.2703552246094,297.1138610839844,299.30352783203125,293.1499938964844,293.1499938964844,282.45001220703125,36423.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68597012758255,1.0,0.0,0.0,3.628728866577149,3.6287527084350586,8.786225293988537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.1357421875,0.0,1512.7783203125,1895.4371337890625,0.0,1501.8399658203125,0.8992928266525269,1.0,0.0,3.0,1.0,0.0
17732700,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8217455744743347,0.1369078904390335,0.1238282024860382,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9191086888313292,0.1919791996479034,0.1823251694440841,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9883735179901124,0.2368551343679428,0.1659310758113861,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8700725436210632,0.1639723479747772,0.1558836549520492,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7032102346420288,0.0848583653569221,0.384717732667923,284.9878234863281,284.95001220703125,294.94140625,294.0504150390625,294.9420166015625,297.1136779785156,285.0208435058594,1.0,0.2319549918174743,1.0,1.0,0.0,1.0,-1.2153548002243042,1.2153534889221191,1.2700832030532183e-06,0.9208855628967284,0.9399837255477904,0.9399837255477904,0.0,25.627260208129883,25.0,31403.744140625,-0.0,155.36412048339844,1.0,282.40106201171875,284.45635986328125,297.02569580078125,299.0793151855469,293.1499938964844,293.1499938964844,282.45001220703125,34798.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790218353271484,1.0,0.0,0.0,3.6233434677124015,3.623367071151733,8.760165428611799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.39599609375,0.0,1494.7913818359375,1895.4371337890625,0.0,1449.294189453125,0.9006174802780151,1.0,0.0,3.0,1.0,0.0
17732760,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8210941553115845,0.1367564350366592,0.1236036568880081,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.918791890144348,0.192035287618637,0.1822939813137054,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9882401823997498,0.2370328307151794,0.1659687161445617,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8697268962860107,0.1639735996723175,0.1558118164539337,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7025324106216431,0.0847298204898834,0.3839463293552398,285.05279541015625,284.95001220703125,294.93463134765625,294.05010986328125,294.9352722167969,297.1146545410156,285.0503845214844,1.0,0.23179891705513,1.0,1.0,0.0,1.0,-1.2140796184539795,1.2140783071517944,1.2678157190748609e-06,0.91988343000412,1.0,1.0,0.0,25.63034439086914,25.0,31555.08203125,-0.0,154.99317932128906,1.0,282.4425354003906,284.46014404296875,297.0215148925781,299.1158447265625,293.1499938964844,293.1499938964844,282.1499938964844,31708.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754539012908936,1.0,0.0,0.0,3.742093801498413,3.7421178817749023,9.343780789095036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.4072265625,0.0,1605.1416015625,1895.4371337890625,0.0,1422.6876220703125,0.9231778979301452,1.0,0.0,3.0,1.0,0.0
17732820,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8188984990119934,0.135931447148323,0.1230431348085403,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9170275926589966,0.1916458457708358,0.1821108013391494,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.987041473388672,0.2366479486227035,0.1658969968557357,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8681145906448364,0.1635515540838241,0.1555715948343277,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.700437605381012,0.0842627137899398,0.3822431266307831,284.8238830566406,284.95001220703125,294.9214172363281,294.0491027832031,294.9220275878906,297.1146240234375,284.82647705078125,1.0,0.2314734905958175,1.0,1.0,0.0,1.0,-1.2107700109481812,1.210768699645996,1.2619630069821142e-06,0.917306661605835,0.8382853865623474,0.8382853865623474,0.0,25.70215606689453,25.0,31892.212890625,-0.0,154.16433715820312,1.0,282.1573181152344,284.24169921875,297.0919189453125,299.2756652832031,293.1499938964844,293.1499938964844,282.45001220703125,40793.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892377734184265,1.0,0.0,0.0,3.647494792938232,3.647519588470459,8.877335631041205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.26318359375,0.0,1566.2279052734375,1895.4371337890625,0.0,1526.8768310546875,0.9063515663146972,1.0,0.0,3.0,1.0,0.0
17732880,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8188984990119934,0.135931447148323,0.1230431348085403,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9170275926589966,0.1916458457708358,0.1821108013391494,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.987041473388672,0.2366479486227035,0.1658969968557357,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8681145906448364,0.1635515540838241,0.1555715948343277,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.700437605381012,0.0842627137899398,0.3822431266307831,284.8238830566406,284.95001220703125,294.9214172363281,294.0491027832031,294.9220275878906,297.1146240234375,284.82647705078125,1.0,0.2314734905958175,1.0,1.0,0.0,1.0,-1.2107700109481812,1.210768699645996,1.2619630069821142e-06,0.917306661605835,0.8382853865623474,0.8382853865623474,0.0,25.70215606689453,25.0,31892.212890625,-0.0,154.16433715820312,1.0,282.1573181152344,284.24169921875,297.0919189453125,299.2756652832031,293.1499938964844,293.1499938964844,282.45001220703125,40793.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892377734184265,1.0,0.0,0.0,3.647494792938232,3.647519588470459,8.877335631041205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.26318359375,0.0,1566.2279052734375,1895.4371337890625,0.0,1526.8768310546875,0.9063515663146972,1.0,0.0,3.0,1.0,0.0
17732940,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8166266679763794,0.1355293095111847,0.122472271323204,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.915047287940979,0.191543772816658,0.1818357706069946,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.985611855983734,0.2366629242897033,0.1657214015722274,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8663079142570496,0.1633704751729965,0.155247300863266,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.698173463344574,0.0839244201779365,0.3803435564041137,285.0424194335937,284.95001220703125,294.9085693359375,294.0474548339844,294.9091491699219,297.11553955078125,285.0400390625,1.0,0.2310778200626373,1.0,1.0,0.0,1.0,-1.2068724632263184,1.2068711519241333,1.2550273140732315e-06,0.9141917824745178,0.985784649848938,0.985784649848938,0.0,25.769933700561523,25.0,31376.1171875,-0.0,153.1591033935547,1.0,282.442138671875,284.45458984375,297.001953125,299.0830078125,293.1499938964844,293.1499938964844,282.1499938964844,32429.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747720837593079,1.0,0.0,0.0,3.7302849292755127,3.730309009552002,9.284901238970632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.9150390625,0.0,1597.034912109375,1895.4371337890625,0.0,1417.63232421875,0.9209582209587096,1.0,0.0,3.0,1.0,0.0
17733000,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8166266679763794,0.1355293095111847,0.122472271323204,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.915047287940979,0.191543772816658,0.1818357706069946,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.985611855983734,0.2366629242897033,0.1657214015722274,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8663079142570496,0.1633704751729965,0.155247300863266,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.698173463344574,0.0839244201779365,0.3803435564041137,285.0424194335937,284.95001220703125,294.9085693359375,294.0474548339844,294.9091491699219,297.11553955078125,285.0400390625,1.0,0.2310778200626373,1.0,1.0,0.0,1.0,-1.2068724632263184,1.2068711519241333,1.2550273140732315e-06,0.9141917824745178,0.985784649848938,0.985784649848938,0.0,25.769933700561523,25.0,31376.1171875,-0.0,153.1591033935547,1.0,282.442138671875,284.45458984375,297.001953125,299.0830078125,293.1499938964844,293.1499938964844,282.1499938964844,32429.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747720837593079,1.0,0.0,0.0,3.7302849292755127,3.730309009552002,9.284901238970632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.9150390625,0.0,1597.034912109375,1895.4371337890625,0.0,1417.63232421875,0.9209582209587096,1.0,0.0,3.0,1.0,0.0
17733060,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8152210116386414,0.1348761022090912,0.1220592632889747,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9139891862869264,0.1911539286375045,0.1816523075103759,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9848804473876952,0.2362391501665115,0.1656226962804794,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8652840256690979,0.1629578173160553,0.155013158917427,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.6966235637664795,0.0834823176264762,0.3787426054477691,284.8260192871094,284.95001220703125,294.8961181640625,294.0450744628906,294.89666748046875,297.1156311035156,284.83135986328125,1.0,0.2307110577821731,1.0,1.0,0.0,1.0,-1.203837275505066,1.2038359642028809,1.2496720955823548e-06,0.911800503730774,0.8199898600578308,0.8199898600578308,0.0,25.78811836242676,25.0,31638.345703125,-0.0,152.30870056152344,1.0,282.1571960449219,284.2576599121094,297.0805969238281,299.2469177246094,293.1499938964844,293.1499938964844,282.45001220703125,42168.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871975660324097,1.0,0.0,0.0,3.5874125957489014,3.587437152862549,8.587286401962047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.76806640625,0.0,1510.00634765625,1895.4371337890625,0.0,1511.2203369140625,0.8941869735717773,1.0,0.0,3.0,1.0,0.0
17733120,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8152210116386414,0.1348761022090912,0.1220592632889747,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9139891862869264,0.1911539286375045,0.1816523075103759,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9848804473876952,0.2362391501665115,0.1656226962804794,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8652840256690979,0.1629578173160553,0.155013158917427,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.6966235637664795,0.0834823176264762,0.3787426054477691,284.8260192871094,284.95001220703125,294.8961181640625,294.0450744628906,294.89666748046875,297.1156311035156,284.83135986328125,1.0,0.2307110577821731,1.0,1.0,0.0,1.0,-1.203837275505066,1.2038359642028809,1.2496720955823548e-06,0.911800503730774,0.8199898600578308,0.8199898600578308,0.0,25.78811836242676,25.0,31638.345703125,-0.0,152.30870056152344,1.0,282.1571960449219,284.2576599121094,297.0805969238281,299.2469177246094,293.1499938964844,293.1499938964844,282.45001220703125,42168.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871975660324097,1.0,0.0,0.0,3.5874125957489014,3.587437152862549,8.587286401962047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.76806640625,0.0,1510.00634765625,1895.4371337890625,0.0,1511.2203369140625,0.8941869735717773,1.0,0.0,3.0,1.0,0.0
17733180,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8136524558067322,0.1346037983894348,0.1216256842017173,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9126377105712892,0.1910610646009445,0.1813859194517135,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.983894944190979,0.2362608611583709,0.1654462218284607,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8640227913856506,0.1628044247627258,0.1547140330076217,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.694854736328125,0.0831726789474487,0.3769685328006744,285.0481872558594,284.95001220703125,294.884033203125,294.0418395996094,294.88458251953125,297.11669921875,285.04498291015625,1.0,0.2302964478731155,1.0,1.0,0.0,1.0,-1.2002944946289062,1.2002933025360107,1.243380893356516e-06,0.908936321735382,0.9746228456497192,0.9746228456497192,0.0,25.81074905395508,25.0,31175.060546875,-0.0,151.32408142089844,1.0,282.4416809082031,284.4664001464844,296.9949645996094,299.06268310546875,293.1499938964844,293.1499938964844,282.1499938964844,32198.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672480046749115,1.0,0.0,0.0,3.684823036193848,3.6848466396331774,9.05996557776234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.986328125,0.0,1543.54345703125,1895.4371337890625,0.0,1400.7099609375,0.910519540309906,1.0,0.0,3.0,1.0,0.0
17733240,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8136524558067322,0.1346037983894348,0.1216256842017173,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9126377105712892,0.1910610646009445,0.1813859194517135,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.983894944190979,0.2362608611583709,0.1654462218284607,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8640227913856506,0.1628044247627258,0.1547140330076217,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.694854736328125,0.0831726789474487,0.3769685328006744,285.0481872558594,284.95001220703125,294.884033203125,294.0418395996094,294.88458251953125,297.11669921875,285.04498291015625,1.0,0.2302964478731155,1.0,1.0,0.0,1.0,-1.2002944946289062,1.2002933025360107,1.243380893356516e-06,0.908936321735382,0.9746228456497192,0.9746228456497192,0.0,25.81074905395508,25.0,31175.060546875,-0.0,151.32408142089844,1.0,282.4416809082031,284.4664001464844,296.9949645996094,299.06268310546875,293.1499938964844,293.1499938964844,282.1499938964844,32198.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672480046749115,1.0,0.0,0.0,3.684823036193848,3.6848466396331774,9.05996557776234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.986328125,0.0,1543.54345703125,1895.4371337890625,0.0,1400.7099609375,0.910519540309906,1.0,0.0,3.0,1.0,0.0
17733300,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8139441609382629,0.134421706199646,0.1215577200055122,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.913239359855652,0.1909783333539962,0.1813996881246566,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9844740629196168,0.2362087965011596,0.1655108332633972,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8644649386405945,0.1627008467912674,0.1546932011842727,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6949137449264526,0.0830141529440879,0.3764276802539825,284.9032897949219,284.95001220703125,294.87811279296875,294.0398864746094,294.878662109375,297.11737060546875,284.8673095703125,1.0,0.230122372508049,1.0,1.0,0.0,1.0,-1.1996335983276367,1.1996324062347412,1.2422177633197862e-06,0.908411979675293,0.8932111263275146,0.8932111263275146,0.0,25.75049018859864,25.0,31812.326171875,-0.0,151.00918579101562,1.0,282.1972045898437,284.26397705078125,297.0810546875,299.2826232910156,293.1499938964844,293.1499938964844,282.1499938964844,34889.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811566352844238,1.0,0.0,0.0,3.711847543716431,3.711871862411499,9.193344112645718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.107421875,0.0,1594.6251220703125,1895.4371337890625,0.0,1465.3369140625,0.9163371920585632,1.0,0.0,3.0,1.0,0.0
17733360,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8125264644622803,0.133996307849884,0.1212657019495964,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.911814510822296,0.1906557530164718,0.181190550327301,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9833313822746276,0.2358169704675674,0.165335476398468,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8632157444953918,0.1623926609754562,0.154484137892723,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.6935284733772278,0.0827476754784584,0.3754486739635467,284.8307800292969,284.95001220703125,294.872314453125,294.0376892089844,294.87286376953125,297.1168212890625,284.8364562988281,1.0,0.2299195528030395,1.0,1.0,0.0,1.0,-1.197396755218506,1.1973955631256104,1.238273284798197e-06,0.9066213965415956,0.8116421103477478,0.8116421103477478,0.0,25.809446334838867,25.0,31415.0,-0.0,150.4815216064453,1.0,282.15740966796875,284.2711486816406,297.07452392578125,299.2277526855469,293.1499938964844,293.1499938964844,282.45001220703125,42223.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851697564125061,1.0,0.0,0.0,3.538116693496704,3.5381407737731934,8.352905638275843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.6748046875,0.0,1457.355224609375,1895.4371337890625,0.0,1495.7388916015625,0.8835804462432861,1.0,0.0,3.0,1.0,0.0
17733420,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8110201358795166,0.1337348669767379,0.1208473891019821,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9105068445205688,0.190535694360733,0.1809005439281463,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.982350766658783,0.2358029782772064,0.1651369929313659,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8620012402534485,0.1622264981269836,0.1541753858327865,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.6918363571166992,0.0824471861124038,0.3737221360206604,285.05279541015625,284.95001220703125,294.8609619140625,294.032470703125,294.8614807128906,297.1178283691406,285.0486145019531,1.0,0.2294984608888626,1.0,1.0,0.0,1.0,-1.1938632726669312,1.193861961364746,1.2320092537265737e-06,0.9037312865257264,0.9686249494552612,0.9686249494552612,0.0,25.82621192932129,25.0,30977.529296875,-0.0,149.49659729003906,1.0,282.4418334960937,284.4759216308594,296.98583984375,299.04205322265625,293.1499938964844,293.1499938964844,282.1499938964844,31849.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706355810165405,1.0,0.0,0.0,3.645742416381836,3.645765781402588,8.868808549777896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.40576171875,0.0,1497.4161376953125,1895.4371337890625,0.0,1387.1712646484375,0.901760756969452,1.0,0.0,3.0,1.0,0.0
17733480,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8110201358795166,0.1337348669767379,0.1208473891019821,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9105068445205688,0.190535694360733,0.1809005439281463,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.982350766658783,0.2358029782772064,0.1651369929313659,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8620012402534485,0.1622264981269836,0.1541753858327865,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.6918363571166992,0.0824471861124038,0.3737221360206604,285.05279541015625,284.95001220703125,294.8609619140625,294.032470703125,294.8614807128906,297.1178283691406,285.0486145019531,1.0,0.2294984608888626,1.0,1.0,0.0,1.0,-1.1938632726669312,1.193861961364746,1.2320092537265737e-06,0.9037312865257264,0.9686249494552612,0.9686249494552612,0.0,25.82621192932129,25.0,30977.529296875,-0.0,149.49659729003906,1.0,282.4418334960937,284.4759216308594,296.98583984375,299.04205322265625,293.1499938964844,293.1499938964844,282.1499938964844,31849.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706355810165405,1.0,0.0,0.0,3.645742416381836,3.645765781402588,8.868808549777896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.40576171875,0.0,1497.4161376953125,1895.4371337890625,0.0,1387.1712646484375,0.901760756969452,1.0,0.0,3.0,1.0,0.0
17733540,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.809883713722229,0.1331285983324051,0.1204909086227417,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.909643530845642,0.1900964677333831,0.1806753277778625,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9817242622375488,0.235307902097702,0.164993479847908,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8611701726913452,0.1617952138185501,0.153929054737091,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.6905321478843689,0.0820296555757522,0.3722388744354248,284.8321533203125,284.95001220703125,294.8500061035156,294.0260925292969,294.8505249023437,297.117919921875,284.8385314941406,1.0,0.2291148751974105,1.0,1.0,0.0,1.0,-1.1909186840057373,1.1909174919128418,1.2268242244317662e-06,0.9013460874557496,0.8045983910560608,0.8045983910560608,0.0,25.823894500732425,25.0,31182.12890625,-0.0,148.64614868164062,1.0,282.1578063964844,284.28045654296875,297.0634155273437,299.2038269042969,293.1499938964844,293.1499938964844,282.45001220703125,42401.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835047602653503,1.0,0.0,0.0,3.4972729682922363,3.4972965717315674,8.161168807419017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.638671875,0.0,1415.692626953125,1895.4371337890625,0.0,1483.0867919921875,0.874534010887146,1.0,0.0,3.0,1.0,0.0
17733600,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.809883713722229,0.1331285983324051,0.1204909086227417,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.909643530845642,0.1900964677333831,0.1806753277778625,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9817242622375488,0.235307902097702,0.164993479847908,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8611701726913452,0.1617952138185501,0.153929054737091,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.6905321478843689,0.0820296555757522,0.3722388744354248,284.8321533203125,284.95001220703125,294.8500061035156,294.0260925292969,294.8505249023437,297.117919921875,284.8385314941406,1.0,0.2291148751974105,1.0,1.0,0.0,1.0,-1.1909186840057373,1.1909174919128418,1.2268242244317662e-06,0.9013460874557496,0.8045983910560608,0.8045983910560608,0.0,25.823894500732425,25.0,31182.12890625,-0.0,148.64614868164062,1.0,282.1578063964844,284.28045654296875,297.0634155273437,299.2038269042969,293.1499938964844,293.1499938964844,282.45001220703125,42401.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835047602653503,1.0,0.0,0.0,3.4972729682922363,3.4972965717315674,8.161168807419017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.638671875,0.0,1415.692626953125,1895.4371337890625,0.0,1483.0867919921875,0.874534010887146,1.0,0.0,3.0,1.0,0.0
17733660,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8083480000495911,0.1328673809766769,0.1200736388564109,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.90829998254776,0.1899448186159134,0.1803555637598037,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9806663990020752,0.2352443933486938,0.1647612750530243,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8599271774291992,0.161610409617424,0.1536029726266861,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6888560056686401,0.081736035645008,0.370544970035553,285.05224609375,284.95001220703125,294.83953857421875,294.01934814453125,294.84002685546875,297.11883544921875,285.047607421875,1.0,0.2286870777606964,1.0,1.0,0.0,1.0,-1.1873286962509155,1.1873273849487305,1.2204714039398825e-06,0.8983754515647888,0.9609485864639282,0.9609485864639282,0.0,25.840272903442383,25.0,30764.658203125,-0.0,147.6533966064453,1.0,282.4414978027344,284.4803771972656,296.9723815917969,299.0162353515625,293.1499938964844,293.1499938964844,282.1499938964844,31673.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689183115959167,1.0,0.0,0.0,3.612669944763184,3.612692832946777,8.708631185072591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.462890625,0.0,1459.9903564453125,1895.4371337890625,0.0,1374.630859375,0.8941935300827026,1.0,0.0,3.0,1.0,0.0
17733720,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8083480000495911,0.1328673809766769,0.1200736388564109,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.90829998254776,0.1899448186159134,0.1803555637598037,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9806663990020752,0.2352443933486938,0.1647612750530243,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8599271774291992,0.161610409617424,0.1536029726266861,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6888560056686401,0.081736035645008,0.370544970035553,285.05224609375,284.95001220703125,294.83953857421875,294.01934814453125,294.84002685546875,297.11883544921875,285.047607421875,1.0,0.2286870777606964,1.0,1.0,0.0,1.0,-1.1873286962509155,1.1873273849487305,1.2204714039398825e-06,0.8983754515647888,0.9609485864639282,0.9609485864639282,0.0,25.840272903442383,25.0,30764.658203125,-0.0,147.6533966064453,1.0,282.4414978027344,284.4803771972656,296.9723815917969,299.0162353515625,293.1499938964844,293.1499938964844,282.1499938964844,31673.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689183115959167,1.0,0.0,0.0,3.612669944763184,3.612692832946777,8.708631185072591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.462890625,0.0,1459.9903564453125,1895.4371337890625,0.0,1374.630859375,0.8941935300827026,1.0,0.0,3.0,1.0,0.0
17733780,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8071660995483398,0.1322620213031768,0.119716003537178,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9073724746704102,0.1894732564687729,0.1800982356071472,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9799407720565796,0.2346946746110916,0.1645783185958862,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8590457439422607,0.1611598879098892,0.1533371210098266,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.687552809715271,0.0813262015581131,0.3690918982028961,284.8323059082031,284.95001220703125,294.82977294921875,294.0130920410156,294.8302307128906,297.1188659667969,284.8394470214844,1.0,0.2282959967851638,1.0,1.0,0.0,1.0,-1.1843096017837524,1.184308409690857,1.2151549526606686e-06,0.8958884477615356,0.7969430088996887,0.7969430088996887,0.0,25.838695526123047,25.0,30941.27734375,-0.0,146.7910919189453,1.0,282.1580505371094,284.2886657714844,297.0494079589844,299.1755065917969,293.1499938964844,293.1499938964844,282.45001220703125,42641.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681581974029541,1.0,0.0,0.0,3.456254005432129,3.456277370452881,7.97084965142858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.81787109375,0.0,1375.1678466796875,1895.4371337890625,0.0,1468.5438232421875,0.8657316565513611,1.0,0.0,3.0,1.0,0.0
17733840,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8071660995483398,0.1322620213031768,0.119716003537178,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9073724746704102,0.1894732564687729,0.1800982356071472,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.9799407720565796,0.2346946746110916,0.1645783185958862,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8590457439422607,0.1611598879098892,0.1533371210098266,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.687552809715271,0.0813262015581131,0.3690918982028961,284.8323059082031,284.95001220703125,294.82977294921875,294.0130920410156,294.8302307128906,297.1188659667969,284.8394470214844,1.0,0.2282959967851638,1.0,1.0,0.0,1.0,-1.1843096017837524,1.184308409690857,1.2151549526606686e-06,0.8958884477615356,0.7969430088996887,0.7969430088996887,0.0,25.838695526123047,25.0,30941.27734375,-0.0,146.7910919189453,1.0,282.1580505371094,284.2886657714844,297.0494079589844,299.1755065917969,293.1499938964844,293.1499938964844,282.45001220703125,42641.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681581974029541,1.0,0.0,0.0,3.456254005432129,3.456277370452881,7.97084965142858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.81787109375,0.0,1375.1678466796875,1895.4371337890625,0.0,1468.5438232421875,0.8657316565513611,1.0,0.0,3.0,1.0,0.0
17733900,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8055256605148315,0.1320204138755798,0.1193980127573013,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9057790637016296,0.1892762035131454,0.1798179596662521,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9785181879997252,0.2344882488250732,0.164330244064331,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8576235771179199,0.1609669178724289,0.1530751287937164,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.6860405802726746,0.0811325907707214,0.3680445849895477,284.9888610839844,284.95001220703125,294.8251647949219,294.0101318359375,294.8255920410156,297.1187438964844,285.02490234375,1.0,0.2280657142400741,1.0,1.0,0.0,1.0,-1.181721329689026,1.1817201375961304,1.210602135870431e-06,0.8937475085258484,0.8827426433563232,0.8827426433563232,0.0,25.90415000915528,25.0,30367.44921875,-0.0,146.1893768310547,1.0,282.3960266113281,284.4953308105469,296.9590759277344,298.9477233886719,293.1499938964844,293.1499938964844,282.45001220703125,36725.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719576120376587,1.0,0.0,0.0,3.431568384170532,3.4315903186798096,7.857395303290104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.46044921875,0.0,1308.5615234375,1895.4371337890625,0.0,1396.8681640625,0.8609203100204468,1.0,0.0,3.0,1.0,0.0
17733960,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8056366443634033,0.1320062428712844,0.1193053945899009,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9060482382774352,0.1892964541912078,0.179755687713623,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9788406491279602,0.2345858961343765,0.1643160730600357,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8578156232833862,0.1609616130590438,0.1529991775751114,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.685930073261261,0.0810422822833061,0.3674446642398834,285.0503845214844,284.95001220703125,294.8207092285156,294.0072937011719,294.82110595703125,297.1197814941406,285.04571533203125,1.0,0.2278627008199691,1.0,1.0,0.0,1.0,-1.1807059049606323,1.1807047128677368,1.2087831464668852e-06,0.8928627967834473,0.9524171352386476,0.9524171352386476,0.0,25.85180282592773,25.0,30550.4453125,-0.0,145.79727172851562,1.0,282.44097900390625,284.4841003417969,296.959716796875,298.99005126953125,293.1499938964844,293.1499938964844,282.1499938964844,31567.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668304800987244,1.0,0.0,0.0,3.579986095428467,3.5800085067749023,8.551768928555248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.16064453125,0.0,1424.132568359375,1895.4371337890625,0.0,1359.46826171875,0.8867591619491577,1.0,0.0,3.0,1.0,0.0
17734020,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8044318556785583,0.1314067840576172,0.1189498156309127,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9050905108451844,0.1887993663549423,0.1794713288545608,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9780340790748596,0.2339881658554077,0.1640966534614563,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8569077849388123,0.1604974865913391,0.1527179330587387,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.6846486330032349,0.0806425735354423,0.3660303056240082,284.8330078125,284.95001220703125,294.81231689453125,294.0019836425781,294.81268310546875,297.1197814941406,284.8409118652344,1.0,0.2274658977985382,1.0,1.0,0.0,1.0,-1.1776411533355713,1.1776399612426758,1.2033870007144287e-06,0.890296220779419,0.7896255850791931,0.7896255850791931,0.0,25.84964942932129,25.0,30705.767578125,-0.0,144.92898559570312,1.0,282.1583251953125,284.2973327636719,297.03790283203125,299.1495666503906,293.1499938964844,293.1499938964844,282.45001220703125,42873.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794036626815796,1.0,0.0,0.0,3.4153859615325928,3.4154090881347656,7.783463047417172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.82421875,0.0,1335.60009765625,1895.4371337890625,0.0,1452.15673828125,0.8569966554641724,1.0,0.0,3.0,1.0,0.0
17734080,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8044318556785583,0.1314067840576172,0.1189498156309127,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9050905108451844,0.1887993663549423,0.1794713288545608,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9780340790748596,0.2339881658554077,0.1640966534614563,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8569077849388123,0.1604974865913391,0.1527179330587387,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.6846486330032349,0.0806425735354423,0.3660303056240082,284.8330078125,284.95001220703125,294.81231689453125,294.0019836425781,294.81268310546875,297.1197814941406,284.8409118652344,1.0,0.2274658977985382,1.0,1.0,0.0,1.0,-1.1776411533355713,1.1776399612426758,1.2033870007144287e-06,0.890296220779419,0.7896255850791931,0.7896255850791931,0.0,25.84964942932129,25.0,30705.767578125,-0.0,144.92898559570312,1.0,282.1583251953125,284.2973327636719,297.03790283203125,299.1495666503906,293.1499938964844,293.1499938964844,282.45001220703125,42873.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794036626815796,1.0,0.0,0.0,3.4153859615325928,3.4154090881347656,7.783463047417172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.82421875,0.0,1335.60009765625,1895.4371337890625,0.0,1452.15673828125,0.8569966554641724,1.0,0.0,3.0,1.0,0.0
17734140,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8029480576515198,0.1311619877815246,0.1185488328337669,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.903811812400818,0.1886048316955566,0.1791109591722488,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9769076704978944,0.2338425070047378,0.1638078689575195,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8557088375091553,0.1602920144796371,0.1523723155260086,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6830947995185852,0.0803708285093307,0.3644368052482605,285.0517272949219,284.95001220703125,294.8045959472656,293.99713134765625,294.8049621582031,297.1206970214844,285.0462646484375,1.0,0.2270294427871704,1.0,1.0,0.0,1.0,-1.17405104637146,1.1740498542785645,1.1970487321377732e-06,0.88724285364151,0.9463239908218384,0.9463239908218384,0.0,25.858720779418945,25.0,30347.78125,-0.0,143.94041442871094,1.0,282.4407653808594,284.48956298828125,296.9491271972656,298.9666748046875,293.1499938964844,293.1499938964844,282.1499938964844,31337.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645869612693787,1.0,0.0,0.0,3.5472896099090576,3.547311782836914,8.396273756261508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.14013671875,0.0,1387.9686279296875,1895.4371337890625,0.0,1343.2791748046875,0.8792549967765808,1.0,0.0,3.0,1.0,0.0
17734200,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8029480576515198,0.1311619877815246,0.1185488328337669,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.903811812400818,0.1886048316955566,0.1791109591722488,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9769076704978944,0.2338425070047378,0.1638078689575195,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8557088375091553,0.1602920144796371,0.1523723155260086,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6830947995185852,0.0803708285093307,0.3644368052482605,285.0517272949219,284.95001220703125,294.8045959472656,293.99713134765625,294.8049621582031,297.1206970214844,285.0462646484375,1.0,0.2270294427871704,1.0,1.0,0.0,1.0,-1.17405104637146,1.1740498542785645,1.1970487321377732e-06,0.88724285364151,0.9463239908218384,0.9463239908218384,0.0,25.858720779418945,25.0,30347.78125,-0.0,143.94041442871094,1.0,282.4407653808594,284.48956298828125,296.9491271972656,298.9666748046875,293.1499938964844,293.1499938964844,282.1499938964844,31337.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645869612693787,1.0,0.0,0.0,3.5472896099090576,3.547311782836914,8.396273756261508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.14013671875,0.0,1387.9686279296875,1895.4371337890625,0.0,1343.2791748046875,0.8792549967765808,1.0,0.0,3.0,1.0,0.0
17734260,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.8017985224723816,0.1305737644433975,0.1182035058736801,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9028902649879456,0.1880901306867599,0.178810179233551,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9760763049125672,0.2332065105438232,0.1635621190071106,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8548287749290466,0.1598209738731384,0.1520846486091613,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.6818804740905762,0.0799837261438369,0.3630783557891845,284.8323059082031,284.95001220703125,294.7975769042969,293.9927673339844,294.79791259765625,297.1206970214844,284.8406677246094,1.0,0.2266306430101394,1.0,1.0,0.0,1.0,-1.171006679534912,1.1710054874420166,1.1916954463231375e-06,0.884658932685852,0.7827371954917908,0.7827371954917908,0.0,25.85288429260254,25.0,30484.76953125,-0.0,143.0786590576172,1.0,282.1580505371094,284.3038024902344,297.02960205078125,299.1277160644531,293.1499938964844,293.1499938964844,282.45001220703125,42991.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772643327713013,1.0,0.0,0.0,3.3778228759765625,3.377845764160156,7.61319711273245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.8623046875,0.0,1299.3299560546875,1895.4371337890625,0.0,1436.156005859375,0.8490381240844727,1.0,0.0,3.0,1.0,0.0
