time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734320,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.8017985224723816,0.1305737644433975,0.1182035058736801,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9028902649879456,0.1880901306867599,0.178810179233551,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9760763049125672,0.2332065105438232,0.1635621190071106,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8548287749290466,0.1598209738731384,0.1520846486091613,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.6818804740905762,0.0799837261438369,0.3630783557891845,284.8323059082031,284.95001220703125,294.7975769042969,293.9927673339844,294.79791259765625,297.1206970214844,284.8406677246094,1.0,0.2266306430101394,1.0,1.0,0.0,1.0,-1.171006679534912,1.1710054874420166,1.1916954463231375e-06,0.884658932685852,0.7827371954917908,0.7827371954917908,0.0,25.85288429260254,25.0,30484.76953125,-0.0,143.0786590576172,1.0,282.1580505371094,284.3038024902344,297.02960205078125,299.1277160644531,293.1499938964844,293.1499938964844,282.45001220703125,42991.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772643327713013,1.0,0.0,0.0,3.3778228759765625,3.377845764160156,7.61319711273245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.8623046875,0.0,1299.3299560546875,1895.4371337890625,0.0,1436.156005859375,0.8490381240844727,1.0,0.0,3.0,1.0,0.0
17734380,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8003519773483276,0.1303372681140899,0.1178107410669326,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.901634156703949,0.1878778040409088,0.1784331351518631,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9749046564102172,0.233022853732109,0.1632470786571502,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8536449074745178,0.1596081703901291,0.1517322808504104,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6803796887397766,0.0797228068113327,0.3615360558032989,285.0513916015625,284.95001220703125,294.7912902832031,293.9888610839844,294.79156494140625,297.1216125488281,285.0455017089844,1.0,0.2261937111616134,1.0,1.0,0.0,1.0,-1.1674282550811768,1.1674270629882812,1.1853975365738734e-06,0.8815891146659851,0.9399751424789428,0.9399751424789428,0.0,25.8599796295166,25.0,30151.837890625,-0.0,142.0988311767578,1.0,282.4403991699219,284.4936828613281,296.9409484863281,298.9462890625,293.1499938964844,293.1499938964844,282.1499938964844,31172.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662438154220581,1.0,0.0,0.0,3.517077684402466,3.517099618911743,8.253862802121148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.865234375,0.0,1355.4483642578125,1895.4371337890625,0.0,1327.8756103515625,0.8723429441452026,1.0,0.0,3.0,1.0,0.0
17734440,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8003519773483276,0.1303372681140899,0.1178107410669326,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.901634156703949,0.1878778040409088,0.1784331351518631,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9749046564102172,0.233022853732109,0.1632470786571502,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8536449074745178,0.1596081703901291,0.1517322808504104,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6803796887397766,0.0797228068113327,0.3615360558032989,285.0513916015625,284.95001220703125,294.7912902832031,293.9888610839844,294.79156494140625,297.1216125488281,285.0455017089844,1.0,0.2261937111616134,1.0,1.0,0.0,1.0,-1.1674282550811768,1.1674270629882812,1.1853975365738734e-06,0.8815891146659851,0.9399751424789428,0.9399751424789428,0.0,25.8599796295166,25.0,30151.837890625,-0.0,142.0988311767578,1.0,282.4403991699219,284.4936828613281,296.9409484863281,298.9462890625,293.1499938964844,293.1499938964844,282.1499938964844,31172.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662438154220581,1.0,0.0,0.0,3.517077684402466,3.517099618911743,8.253862802121148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.865234375,0.0,1355.4483642578125,1895.4371337890625,0.0,1327.8756103515625,0.8723429441452026,1.0,0.0,3.0,1.0,0.0
17734500,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8006302714347839,0.1301636397838592,0.1177505329251289,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9020201563835144,0.1877262145280838,0.1783832758665084,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.975333571434021,0.2328473329544067,0.1632285863161087,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8539668917655945,0.1594669222831726,0.1516769379377365,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6804508566856384,0.0795860961079597,0.3610912263393402,284.9031066894531,284.95001220703125,294.78839111328125,293.9870910644531,294.7886657714844,297.1221923828125,284.8657531738281,1.0,0.2260075062513351,1.0,1.0,0.0,1.0,-1.166674256324768,1.166673183441162,1.184043071589258e-06,0.8809041380882263,0.8564955592155457,0.8564955592155457,0.0,25.80007553100586,25.0,30737.73046875,-0.0,141.77101135253906,1.0,282.2011108398437,284.2903747558594,297.02783203125,299.1639709472656,293.1499938964844,293.1499938964844,282.1499938964844,34632.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710872054100037,1.0,0.0,0.0,3.548957109451294,3.548979997634888,8.404169875575462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.69873046875,0.0,1413.6849365234375,1895.4371337890625,0.0,1390.479736328125,0.8792144060134888,1.0,0.0,3.0,1.0,0.0
17734560,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7992081642150879,0.1297575682401657,0.1174701154232025,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9006825685501099,0.1873451024293899,0.1781126409769058,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9739989638328552,0.2323481142520904,0.1629712283611297,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8527492880821228,0.159129649400711,0.1514352411031723,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6791908144950867,0.079346090555191,0.3602190613746643,284.8348083496094,284.95001220703125,294.7856750488281,293.9854431152344,294.7859191894531,297.1216125488281,284.8436279296875,1.0,0.22579425573349,1.0,1.0,0.0,1.0,-1.1643681526184082,1.1643669605255127,1.1800383390436764e-06,0.8789753913879395,0.7776769995689392,0.7776769995689392,0.0,25.85444641113281,25.0,30273.220703125,-0.0,141.2415008544922,1.0,282.1590270996094,284.3131103515625,297.0216064453125,299.1065979003906,293.1499938964844,293.1499938964844,282.45001220703125,43071.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750799417495728,1.0,0.0,0.0,3.341460704803467,3.3414831161499023,7.450167913702899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.99462890625,0.0,1264.6680908203125,1895.4371337890625,0.0,1419.91357421875,0.8413100242614746,1.0,0.0,3.0,1.0,0.0
17734620,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7978452444076538,0.1295352131128311,0.1170922592282295,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8994704484939575,0.1871226876974105,0.177727460861206,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9728314876556396,0.2321373522281646,0.1626391112804412,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8516232967376709,0.1589159220457077,0.1510831862688064,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6777756810188293,0.0790974572300911,0.3587358891963959,285.051025390625,284.95001220703125,294.7807922363281,293.98248291015625,294.781005859375,297.1225280761719,285.0447998046875,1.0,0.2253591120243072,1.0,1.0,0.0,1.0,-1.16084885597229,1.1608476638793943,1.1738779903680552e-06,0.8759482502937317,0.9337459206581116,0.9337459206581116,0.0,25.85708999633789,25.0,29963.8984375,-0.0,140.27847290039062,1.0,282.4400939941406,284.49761962890625,296.9346618652344,298.92828369140625,293.1499938964844,293.1499938964844,282.1499938964844,31042.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603173017501831,1.0,0.0,0.0,3.488369464874268,3.488391160964966,8.11966799574293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.81103515625,0.0,1325.2197265625,1895.4371337890625,0.0,1312.77197265625,0.8657978177070618,1.0,0.0,3.0,1.0,0.0
17734680,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7978452444076538,0.1295352131128311,0.1170922592282295,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8994704484939575,0.1871226876974105,0.177727460861206,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9728314876556396,0.2321373522281646,0.1626391112804412,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8516232967376709,0.1589159220457077,0.1510831862688064,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6777756810188293,0.0790974572300911,0.3587358891963959,285.051025390625,284.95001220703125,294.7807922363281,293.98248291015625,294.781005859375,297.1225280761719,285.0447998046875,1.0,0.2253591120243072,1.0,1.0,0.0,1.0,-1.16084885597229,1.1608476638793943,1.1738779903680552e-06,0.8759482502937317,0.9337459206581116,0.9337459206581116,0.0,25.85708999633789,25.0,29963.8984375,-0.0,140.27847290039062,1.0,282.4400939941406,284.49761962890625,296.9346618652344,298.92828369140625,293.1499938964844,293.1499938964844,282.1499938964844,31042.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603173017501831,1.0,0.0,0.0,3.488369464874268,3.488391160964966,8.11966799574293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.81103515625,0.0,1325.2197265625,1895.4371337890625,0.0,1312.77197265625,0.8657978177070618,1.0,0.0,3.0,1.0,0.0
17734740,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7967620491981506,0.1289700865745544,0.1167639791965484,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8985400795936584,0.1865805238485336,0.1773972660303115,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.97191059589386,0.2314357459545135,0.162343755364418,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.8507636785507202,0.1584370285272598,0.1507851034402847,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.6766524314880371,0.0787329971790313,0.357471764087677,284.8334655761719,284.95001220703125,294.776611328125,293.9800109863281,294.7767944335937,297.1225280761719,284.84307861328125,1.0,0.2249618023633957,1.0,1.0,0.0,1.0,-1.1578305959701538,1.157829523086548,1.1686305469993383e-06,0.8733758926391602,0.7710624933242798,0.7710624933242798,0.0,25.848886489868164,25.0,30064.21484375,-0.0,139.43544006347656,1.0,282.1585388183594,284.3188171386719,297.01708984375,299.0896301269531,293.1499938964844,293.1499938964844,282.45001220703125,43299.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730484366416931,1.0,0.0,0.0,3.3070976734161377,3.307119846343994,7.297722390831041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.4013671875,0.0,1233.57373046875,1895.4371337890625,0.0,1404.896484375,0.833935558795929,1.0,0.0,3.0,1.0,0.0
17734800,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7967620491981506,0.1289700865745544,0.1167639791965484,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8985400795936584,0.1865805238485336,0.1773972660303115,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.97191059589386,0.2314357459545135,0.162343755364418,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.8507636785507202,0.1584370285272598,0.1507851034402847,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.6766524314880371,0.0787329971790313,0.357471764087677,284.8334655761719,284.95001220703125,294.776611328125,293.9800109863281,294.7767944335937,297.1225280761719,284.84307861328125,1.0,0.2249618023633957,1.0,1.0,0.0,1.0,-1.1578305959701538,1.157829523086548,1.1686305469993383e-06,0.8733758926391602,0.7710624933242798,0.7710624933242798,0.0,25.848886489868164,25.0,30064.21484375,-0.0,139.43544006347656,1.0,282.1585388183594,284.3188171386719,297.01708984375,299.0896301269531,293.1499938964844,293.1499938964844,282.45001220703125,43299.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730484366416931,1.0,0.0,0.0,3.3070976734161377,3.307119846343994,7.297722390831041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.4013671875,0.0,1233.57373046875,1895.4371337890625,0.0,1404.896484375,0.833935558795929,1.0,0.0,3.0,1.0,0.0
17734860,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7954546809196472,0.1287611722946167,0.1163979321718216,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8973468542098999,0.18634994328022,0.1770035326480865,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9707217812538148,0.2312002927064895,0.1619936376810073,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.849672257900238,0.1582238525152206,0.1504328995943069,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6752989292144775,0.0784956291317939,0.3560394644737243,285.0509338378906,284.95001220703125,294.77313232421875,293.9779663085937,294.7733154296875,297.1234436035156,285.0442810058594,1.0,0.2245303094387054,1.0,1.0,0.0,1.0,-1.1543545722961426,1.154353380203247,1.1626011655607726e-06,0.870406985282898,0.928258776664734,0.928258776664734,0.0,25.849720001220703,25.0,29785.6796875,-0.0,138.48974609375,1.0,282.43975830078125,284.5013732910156,296.93017578125,298.91265869140625,293.1499938964844,293.1499938964844,282.1499938964844,30892.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582470536231995,1.0,0.0,0.0,3.4610612392425537,3.4610824584960938,7.993037343112519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.90869140625,0.0,1296.7093505859375,1895.4371337890625,0.0,1298.124267578125,0.8595418930053711,1.0,0.0,3.0,1.0,0.0
17734920,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7954546809196472,0.1287611722946167,0.1163979321718216,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8973468542098999,0.18634994328022,0.1770035326480865,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9707217812538148,0.2312002927064895,0.1619936376810073,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.849672257900238,0.1582238525152206,0.1504328995943069,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6752989292144775,0.0784956291317939,0.3560394644737243,285.0509338378906,284.95001220703125,294.77313232421875,293.9779663085937,294.7733154296875,297.1234436035156,285.0442810058594,1.0,0.2245303094387054,1.0,1.0,0.0,1.0,-1.1543545722961426,1.154353380203247,1.1626011655607726e-06,0.870406985282898,0.928258776664734,0.928258776664734,0.0,25.849720001220703,25.0,29785.6796875,-0.0,138.48974609375,1.0,282.43975830078125,284.5013732910156,296.93017578125,298.91265869140625,293.1499938964844,293.1499938964844,282.1499938964844,30892.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582470536231995,1.0,0.0,0.0,3.4610612392425537,3.4610824584960938,7.993037343112519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.90869140625,0.0,1296.7093505859375,1895.4371337890625,0.0,1298.124267578125,0.8595418930053711,1.0,0.0,3.0,1.0,0.0
17734980,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.794422447681427,0.1282106935977935,0.1160812973976135,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8964311480522156,0.1858009099960327,0.1766653507947921,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9697789549827576,0.2304754108190536,0.1616804003715515,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8488419651985168,0.1577466130256652,0.1501350700855255,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.6742309331893921,0.0781425088644027,0.3548231422901153,284.8341064453125,284.95001220703125,294.7704162597656,293.9764099121094,294.7705383300781,297.1234436035156,284.84423828125,1.0,0.224137008190155,1.0,1.0,0.0,1.0,-1.1513769626617432,1.1513758897781372,1.1574854852369754e-06,0.8679055571556091,0.7659803628921509,0.7659803628921509,0.0,25.840251922607425,25.0,29870.28515625,-0.0,137.66311645507812,1.0,282.1587829589844,284.3257141113281,297.0136413574219,299.0743408203125,293.1499938964844,293.1499938964844,282.45001220703125,43415.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671002984046936,1.0,0.0,0.0,3.274874448776245,3.2748963832855225,7.15620217306423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.0361328125,0.0,1204.28271484375,1895.4371337890625,0.0,1389.862548828125,0.8270627856254578,1.0,0.0,3.0,1.0,0.0
17735040,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.794422447681427,0.1282106935977935,0.1160812973976135,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8964311480522156,0.1858009099960327,0.1766653507947921,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9697789549827576,0.2304754108190536,0.1616804003715515,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8488419651985168,0.1577466130256652,0.1501350700855255,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.6742309331893921,0.0781425088644027,0.3548231422901153,284.8341064453125,284.95001220703125,294.7704162597656,293.9764099121094,294.7705383300781,297.1234436035156,284.84423828125,1.0,0.224137008190155,1.0,1.0,0.0,1.0,-1.1513769626617432,1.1513758897781372,1.1574854852369754e-06,0.8679055571556091,0.7659803628921509,0.7659803628921509,0.0,25.840251922607425,25.0,29870.28515625,-0.0,137.66311645507812,1.0,282.1587829589844,284.3257141113281,297.0136413574219,299.0743408203125,293.1499938964844,293.1499938964844,282.45001220703125,43415.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671002984046936,1.0,0.0,0.0,3.274874448776245,3.2748963832855225,7.15620217306423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.0361328125,0.0,1204.28271484375,1895.4371337890625,0.0,1389.862548828125,0.8270627856254578,1.0,0.0,3.0,1.0,0.0
17735100,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7929876446723938,0.1280072033405304,0.115796260535717,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8950330018997192,0.1855802834033966,0.1763590425252914,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9683043360710144,0.2302050441503524,0.1613837480545044,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.847595751285553,0.1575527638196945,0.1498691886663437,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.6729568839073181,0.0779809951782226,0.35391765832901,284.994140625,284.95001220703125,294.7693176269531,293.9757995605469,294.7694091796875,297.12335205078125,285.0303955078125,1.0,0.223910391330719,1.0,1.0,0.0,1.0,-1.1489042043685913,1.1489031314849854,1.153270773102122e-06,0.8658568263053894,0.8558629155158997,0.8558629155158997,0.0,25.89476585388184,25.0,29399.587890625,-0.0,137.10157775878906,1.0,282.3910217285156,284.52801513671875,296.9251403808594,298.8538818359375,293.1499938964844,293.1499938964844,282.45001220703125,36365.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613934636116028,1.0,0.0,0.0,3.265195369720459,3.2652158737182617,7.113963533811329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.68359375,0.0,1148.157470703125,1895.4371337890625,0.0,1320.42333984375,0.8242987990379333,1.0,0.0,3.0,1.0,0.0
17735160,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7931985259056091,0.1280170083045959,0.1157312467694282,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.895287811756134,0.1855663210153579,0.1762695163488388,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9686022996902466,0.2302207946777343,0.1613189727067947,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8478115200996399,0.15753735601902,0.1497880220413208,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.6729574203491211,0.0779163166880607,0.3534458577632904,285.04901123046875,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,297.1243591308594,285.0424194335937,1.0,0.2237113863229751,1.0,1.0,0.0,1.0,-1.147976279258728,1.1479750871658323,1.1516638096509269e-06,0.8650522232055664,0.921898066997528,0.921898066997528,0.0,25.83812713623047,25.0,29613.740234375,-0.0,136.74082946777344,1.0,282.43927001953125,284.5038146972656,296.9280090332031,298.8998718261719,293.1499938964844,293.1499938964844,282.1499938964844,30844.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562708616256714,1.0,0.0,0.0,3.4359798431396484,3.4360008239746094,7.877610528339574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.6416015625,0.0,1271.5313720703125,1895.4371337890625,0.0,1284.231689453125,0.8538471460342407,1.0,0.0,3.0,1.0,0.0
17735220,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7922115325927734,0.1274825632572174,0.1154257506132125,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8943844437599182,0.1850143671035766,0.1759252697229385,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9676353335380554,0.2294782549142837,0.1609897762537002,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8470075726509094,0.1570648401975631,0.149491861462593,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6719368100166321,0.0775740891695022,0.3522718846797943,284.8349304199219,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.1243591308594,284.8456420898437,1.0,0.2233235090970993,1.0,1.0,0.0,1.0,-1.1450384855270386,1.145037293434143,1.146699446508137e-06,0.8626505732536316,0.7611218690872192,0.7611218690872192,0.0,25.828405380249023,25.0,29686.26953125,-0.0,135.93202209472656,1.0,282.1590270996094,284.33258056640625,297.011962890625,299.0614624023437,293.1499938964844,293.1499938964844,282.45001220703125,43546.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690155267715454,1.0,0.0,0.0,3.244004249572754,3.244025945663452,7.021924943728663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.52099609375,0.0,1176.8331298828125,1895.4371337890625,0.0,1375.3387451171875,0.8205233812332153,1.0,0.0,3.0,1.0,0.0
17735280,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7922115325927734,0.1274825632572174,0.1154257506132125,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8943844437599182,0.1850143671035766,0.1759252697229385,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9676353335380554,0.2294782549142837,0.1609897762537002,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8470075726509094,0.1570648401975631,0.149491861462593,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6719368100166321,0.0775740891695022,0.3522718846797943,284.8349304199219,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.1243591308594,284.8456420898437,1.0,0.2233235090970993,1.0,1.0,0.0,1.0,-1.1450384855270386,1.145037293434143,1.146699446508137e-06,0.8626505732536316,0.7611218690872192,0.7611218690872192,0.0,25.828405380249023,25.0,29686.26953125,-0.0,135.93202209472656,1.0,282.1590270996094,284.33258056640625,297.011962890625,299.0614624023437,293.1499938964844,293.1499938964844,282.45001220703125,43546.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690155267715454,1.0,0.0,0.0,3.244004249572754,3.244025945663452,7.021924943728663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.52099609375,0.0,1176.8331298828125,1895.4371337890625,0.0,1375.3387451171875,0.8205233812332153,1.0,0.0,3.0,1.0,0.0
17735340,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.79107666015625,0.1273080110549926,0.1150926575064659,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8933004140853882,0.1847822517156601,0.1755309104919433,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9664828181266784,0.229213461279869,0.1606206446886062,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8460452556610107,0.1568648219108581,0.149152785539627,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6707445383071899,0.0773598477244377,0.3509476780891418,285.0506591796875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.1252746582031,285.0433044433594,1.0,0.2229052782058715,1.0,1.0,0.0,1.0,-1.141723871231079,1.1417226791381836,1.1411212881284882e-06,0.8599486351013184,0.9182454347610474,0.9182454347610474,0.0,25.823463439941406,25.0,29458.849609375,-0.0,135.0358123779297,1.0,282.43914794921875,284.5081787109375,296.92694091796875,298.8890380859375,293.1499938964844,293.1499938964844,282.1499938964844,30648.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542629599571228,1.0,0.0,0.0,3.41150426864624,3.411525011062622,7.76578076511214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.9609375,0.0,1246.24267578125,1895.4371337890625,0.0,1270.20654296875,0.8482270240783691,1.0,0.0,3.0,1.0,0.0
17735400,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.79107666015625,0.1273080110549926,0.1150926575064659,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8933004140853882,0.1847822517156601,0.1755309104919433,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9664828181266784,0.229213461279869,0.1606206446886062,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8460452556610107,0.1568648219108581,0.149152785539627,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6707445383071899,0.0773598477244377,0.3509476780891418,285.0506591796875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.1252746582031,285.0433044433594,1.0,0.2229052782058715,1.0,1.0,0.0,1.0,-1.141723871231079,1.1417226791381836,1.1411212881284882e-06,0.8599486351013184,0.9182454347610474,0.9182454347610474,0.0,25.823463439941406,25.0,29458.849609375,-0.0,135.0358123779297,1.0,282.43914794921875,284.5081787109375,296.92694091796875,298.8890380859375,293.1499938964844,293.1499938964844,282.1499938964844,30648.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542629599571228,1.0,0.0,0.0,3.41150426864624,3.411525011062622,7.76578076511214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.9609375,0.0,1246.24267578125,1895.4371337890625,0.0,1270.20654296875,0.8482270240783691,1.0,0.0,3.0,1.0,0.0
17735460,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.7901730537414551,0.1267916858196258,0.1148034855723381,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8924522399902344,0.1842325180768966,0.1751886755228042,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9655385613441468,0.2284596711397171,0.160283550620079,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.845304548740387,0.1564012467861175,0.1488650143146515,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.6697991490364075,0.0770290344953537,0.349824458360672,284.83544921875,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.1252746582031,284.8466186523437,1.0,0.222525492310524,1.0,1.0,0.0,1.0,-1.1388696432113647,1.1388684511184692,1.136411924562708e-06,0.8577250242233276,0.7570068836212158,0.7570068836212158,0.0,25.81172180175781,25.0,29516.61328125,-0.0,134.2526397705078,1.0,282.1592712402344,284.3384094238281,297.0123596191406,299.0514831542969,293.1499938964844,293.1499938964844,282.45001220703125,43613.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670854687690735,1.0,0.0,0.0,3.216496229171753,3.216517448425293,6.903341613906377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.078125,0.0,1152.4410400390625,1895.4371337890625,0.0,1361.315185546875,0.81465083360672,1.0,0.0,3.0,1.0,0.0
17735520,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.7901730537414551,0.1267916858196258,0.1148034855723381,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8924522399902344,0.1842325180768966,0.1751886755228042,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9655385613441468,0.2284596711397171,0.160283550620079,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.845304548740387,0.1564012467861175,0.1488650143146515,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.6697991490364075,0.0770290344953537,0.349824458360672,284.83544921875,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.1252746582031,284.8466186523437,1.0,0.222525492310524,1.0,1.0,0.0,1.0,-1.1388696432113647,1.1388684511184692,1.136411924562708e-06,0.8577250242233276,0.7570068836212158,0.7570068836212158,0.0,25.81172180175781,25.0,29516.61328125,-0.0,134.2526397705078,1.0,282.1592712402344,284.3384094238281,297.0123596191406,299.0514831542969,293.1499938964844,293.1499938964844,282.45001220703125,43613.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670854687690735,1.0,0.0,0.0,3.216496229171753,3.216517448425293,6.903341613906377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.078125,0.0,1152.4410400390625,1895.4371337890625,0.0,1361.315185546875,0.81465083360672,1.0,0.0,3.0,1.0,0.0
17735580,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7891312837600708,0.1266355663537979,0.114487424492836,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8914356827735901,0.1840042173862457,0.1747981160879135,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9644203782081604,0.2281858623027801,0.1599085927009582,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8444163203239441,0.1562115401029586,0.1485358029603958,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6686886548995972,0.0768254324793815,0.348549872636795,285.0503845214844,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.1261901855469,285.0427551269531,1.0,0.222116470336914,1.0,1.0,0.0,1.0,-1.1356444358825684,1.1356433629989624,1.1311489060972235e-06,0.8552679419517517,0.913939654827118,0.913939654827118,0.0,25.804975509643555,25.0,29311.94921875,-0.0,133.38473510742188,1.0,282.4388427734375,284.510986328125,296.9281921386719,298.8811340332031,293.1499938964844,293.1499938964844,282.1499938964844,30543.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523810625076294,1.0,0.0,0.0,3.389739990234375,3.389760732650757,7.667011345802166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.02294921875,0.0,1224.51806640625,1895.4371337890625,0.0,1257.14453125,0.8432619571685791,1.0,0.0,3.0,1.0,0.0
17735640,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7891312837600708,0.1266355663537979,0.114487424492836,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8914356827735901,0.1840042173862457,0.1747981160879135,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9644203782081604,0.2281858623027801,0.1599085927009582,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8444163203239441,0.1562115401029586,0.1485358029603958,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6686886548995972,0.0768254324793815,0.348549872636795,285.0503845214844,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.1261901855469,285.0427551269531,1.0,0.222116470336914,1.0,1.0,0.0,1.0,-1.1356444358825684,1.1356433629989624,1.1311489060972235e-06,0.8552679419517517,0.913939654827118,0.913939654827118,0.0,25.804975509643555,25.0,29311.94921875,-0.0,133.38473510742188,1.0,282.4388427734375,284.510986328125,296.9281921386719,298.8811340332031,293.1499938964844,293.1499938964844,282.1499938964844,30543.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523810625076294,1.0,0.0,0.0,3.389739990234375,3.389760732650757,7.667011345802166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.02294921875,0.0,1224.51806640625,1895.4371337890625,0.0,1257.14453125,0.8432619571685791,1.0,0.0,3.0,1.0,0.0
17735700,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7894977927207947,0.1264966428279876,0.1144557744264602,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8918219804763794,0.1838395595550537,0.1747338324785232,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9648335576057434,0.2279559671878814,0.1598501950502395,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8447632789611816,0.1560774892568588,0.1484854519367218,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.6688441634178162,0.0767138600349426,0.3482134938240051,284.9027404785156,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.126708984375,284.8643493652344,1.0,0.2219434231519699,1.0,1.0,0.0,1.0,-1.1349958181381226,1.1349947452545166,1.1301622180326376e-06,0.8548644781112671,0.8303427696228027,0.8303427696228027,0.0,25.745615005493164,25.0,29867.046875,-0.0,133.09854125976562,1.0,282.2040710449219,284.31005859375,297.0174865722656,299.0994567871094,293.1499938964844,293.1499938964844,282.1499938964844,34546.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610817909240723,1.0,0.0,0.0,3.42145037651062,3.4214720726013184,7.811128739376727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.34130859375,0.0,1283.255126953125,1895.4371337890625,0.0,1318.2047119140625,0.8504259586334229,1.0,0.0,3.0,1.0,0.0
17735760,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7882994413375854,0.1261390298604965,0.1142126470804214,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8906325697898865,0.1834587156772613,0.1744568198919296,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.963488519191742,0.227423295378685,0.1595620214939117,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8437294363975525,0.1557587683200836,0.1482555568218231,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.6678035259246826,0.0765043869614601,0.3474648892879486,284.8381042480469,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.12615966796875,284.8497314453125,1.0,0.2217456996440887,1.0,1.0,0.0,1.0,-1.1328521966934204,1.1328511238098145,1.1267432000749975e-06,0.8533197641372681,0.7541041374206543,0.7541041374206543,0.0,25.793598175048828,25.0,29361.080078125,-0.0,132.62557983398438,1.0,282.1602478027344,284.3461303710937,297.0135803222656,299.0428771972656,293.1499938964844,293.1499938964844,282.45001220703125,43630.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665177583694458,1.0,0.0,0.0,3.190039157867432,3.190060377120972,6.790243674004159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.8125,0.0,1129.018310546875,1895.4371337890625,0.0,1347.5302734375,0.8091198205947876,1.0,0.0,3.0,1.0,0.0
17735820,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7874110341072083,0.1260108798742294,0.1139230504631996,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8897411823272705,0.1832422167062759,0.1740787625312805,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9624710083007812,0.2271505743265152,0.1591898500919342,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.842965841293335,0.1555867493152618,0.1479440182447433,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6668106913566589,0.0763123854994773,0.346245676279068,285.0497131347656,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.1270751953125,285.0420227050781,1.0,0.2213479131460189,1.0,1.0,0.0,1.0,-1.1297649145126345,1.1297638416290283,1.12193640688929e-06,0.8512324690818787,0.9095774292945862,0.9095774292945862,0.0,25.78248786926269,25.0,29174.8046875,-0.0,131.79312133789062,1.0,282.4385681152344,284.51348876953125,296.9314270019531,298.8758239746094,293.1499938964844,293.1499938964844,282.1499938964844,30479.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505787968635559,1.0,0.0,0.0,3.3695836067199707,3.3696038722991943,7.576101097583887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.26318359375,0.0,1204.8675537109375,1895.4371337890625,0.0,1244.7115478515625,0.8386917114257812,1.0,0.0,3.0,1.0,0.0
17735880,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7874110341072083,0.1260108798742294,0.1139230504631996,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8897411823272705,0.1832422167062759,0.1740787625312805,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9624710083007812,0.2271505743265152,0.1591898500919342,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.842965841293335,0.1555867493152618,0.1479440182447433,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6668106913566589,0.0763123854994773,0.346245676279068,285.0497131347656,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.1270751953125,285.0420227050781,1.0,0.2213479131460189,1.0,1.0,0.0,1.0,-1.1297649145126345,1.1297638416290283,1.12193640688929e-06,0.8512324690818787,0.9095774292945862,0.9095774292945862,0.0,25.78248786926269,25.0,29174.8046875,-0.0,131.79312133789062,1.0,282.4385681152344,284.51348876953125,296.9314270019531,298.8758239746094,293.1499938964844,293.1499938964844,282.1499938964844,30479.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505787968635559,1.0,0.0,0.0,3.3695836067199707,3.3696038722991943,7.576101097583887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.26318359375,0.0,1204.8675537109375,1895.4371337890625,0.0,1244.7115478515625,0.8386917114257812,1.0,0.0,3.0,1.0,0.0
17735940,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7867204546928406,0.1255469173192978,0.113675519824028,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8890461325645447,0.1827109158039093,0.1737492978572845,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9616232514381408,0.2263917475938797,0.1588444262742996,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8423885107040405,0.1551540642976761,0.1476812809705734,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.6660258769989014,0.0760030522942543,0.3452093601226806,284.8366394042969,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.1270446777344,284.8486633300781,1.0,0.2209889888763427,1.0,1.0,0.0,1.0,-1.1271004676818848,1.1270993947982788,1.1179586181242485e-06,0.8496391177177429,0.7496699094772339,0.7496699094772339,0.0,25.76801300048828,25.0,29213.9140625,-0.0,131.06796264648438,1.0,282.15966796875,284.3490600585937,297.0184631347656,299.03912353515625,293.1499938964844,293.1499938964844,282.45001220703125,43763.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634751558303833,1.0,0.0,0.0,3.1674160957336426,3.1674373149871826,6.694275498375646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.99853515625,0.0,1110.0343017578125,1895.4371337890625,0.0,1335.296630859375,0.804247260093689,1.0,0.0,3.0,1.0,0.0
17736000,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7867204546928406,0.1255469173192978,0.113675519824028,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8890461325645447,0.1827109158039093,0.1737492978572845,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9616232514381408,0.2263917475938797,0.1588444262742996,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8423885107040405,0.1551540642976761,0.1476812809705734,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.6660258769989014,0.0760030522942543,0.3452093601226806,284.8366394042969,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.1270446777344,284.8486633300781,1.0,0.2209889888763427,1.0,1.0,0.0,1.0,-1.1271004676818848,1.1270993947982788,1.1179586181242485e-06,0.8496391177177429,0.7496699094772339,0.7496699094772339,0.0,25.76801300048828,25.0,29213.9140625,-0.0,131.06796264648438,1.0,282.15966796875,284.3490600585937,297.0184631347656,299.03912353515625,293.1499938964844,293.1499938964844,282.45001220703125,43763.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634751558303833,1.0,0.0,0.0,3.1674160957336426,3.1674373149871826,6.694275498375646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.99853515625,0.0,1110.0343017578125,1895.4371337890625,0.0,1335.296630859375,0.804247260093689,1.0,0.0,3.0,1.0,0.0
17736060,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7859629392623901,0.125452309846878,0.1134145706892013,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.888247013092041,0.1825080215930938,0.1733830869197845,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9606719017028807,0.2261210829019546,0.1584728956222534,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8417215347290039,0.1550021767616272,0.1473877429962158,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.665118932723999,0.075821153819561,0.3440350592136383,285.0498046875,284.95001220703125,294.7790832519531,293.9830627441406,294.77886962890625,297.1279602050781,285.04180908203125,1.0,0.2206046134233474,1.0,1.0,0.0,1.0,-1.1241382360458374,1.124137043952942,1.113561779675365e-06,0.8478864431381226,0.9063091278076172,0.9063091278076172,0.0,25.75508499145508,25.0,29052.42578125,-0.0,130.27162170410156,1.0,282.4382629394531,284.515869140625,296.936279296875,298.873046875,293.1499938964844,293.1499938964844,282.75,30372.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488692760467529,1.0,0.0,0.0,3.351404428482056,3.3514244556427,7.494573992516962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.921875,0.0,1186.9844970703125,1895.4371337890625,0.0,1232.988037109375,0.8345239758491516,1.0,0.0,3.0,1.0,0.0
17736120,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7859629392623901,0.125452309846878,0.1134145706892013,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.888247013092041,0.1825080215930938,0.1733830869197845,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9606719017028807,0.2261210829019546,0.1584728956222534,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8417215347290039,0.1550021767616272,0.1473877429962158,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.665118932723999,0.075821153819561,0.3440350592136383,285.0498046875,284.95001220703125,294.7790832519531,293.9830627441406,294.77886962890625,297.1279602050781,285.04180908203125,1.0,0.2206046134233474,1.0,1.0,0.0,1.0,-1.1241382360458374,1.124137043952942,1.113561779675365e-06,0.8478864431381226,0.9063091278076172,0.9063091278076172,0.0,25.75508499145508,25.0,29052.42578125,-0.0,130.27162170410156,1.0,282.4382629394531,284.515869140625,296.936279296875,298.873046875,293.1499938964844,293.1499938964844,282.75,30372.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488692760467529,1.0,0.0,0.0,3.351404428482056,3.3514244556427,7.494573992516962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.921875,0.0,1186.9844970703125,1895.4371337890625,0.0,1232.988037109375,0.8345239758491516,1.0,0.0,3.0,1.0,0.0
