time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736180,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.7878755927085876,0.1256469488143921,0.1135415881872177,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.8901336789131165,0.1826065778732299,0.1734205335378646,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.9627076387405396,0.2262209355831146,0.1584975123405456,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.8434219360351562,0.1551186293363571,0.1474464237689972,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.6663205623626709,0.075799286365509,0.3437664210796356,285.1746826171875,284.95001220703125,294.7838439941406,293.986083984375,294.7835693359375,297.13043212890625,285.1731262207031,1.0,0.2203222960233688,1.0,1.0,0.0,1.0,-1.124112606048584,1.124111533164978,1.1139691196149215e-06,0.848453164100647,1.0,1.0,0.0,25.57219696044922,25.0,28646.0546875,-0.0,129.91526794433594,1.0,282.74078369140625,284.6379699707031,296.9438781738281,298.8397827148437,293.1499938964844,293.1499938964844,282.45001220703125,29388.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369394659996033,1.0,0.0,0.0,3.6122679710388175,3.612290382385254,8.706692824489437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.17529296875,0.0,1442.6337890625,1895.4371337890625,0.0,1153.10595703125,0.8916083574295044,1.0,0.0,3.0,1.0,0.0
17736240,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.7878755927085876,0.1256469488143921,0.1135415881872177,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.8901336789131165,0.1826065778732299,0.1734205335378646,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.9627076387405396,0.2262209355831146,0.1584975123405456,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.8434219360351562,0.1551186293363571,0.1474464237689972,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.6663205623626709,0.075799286365509,0.3437664210796356,285.1746826171875,284.95001220703125,294.7838439941406,293.986083984375,294.7835693359375,297.13043212890625,285.1731262207031,1.0,0.2203222960233688,1.0,1.0,0.0,1.0,-1.124112606048584,1.124111533164978,1.1139691196149215e-06,0.848453164100647,1.0,1.0,0.0,25.57219696044922,25.0,28646.0546875,-0.0,129.91526794433594,1.0,282.74078369140625,284.6379699707031,296.9438781738281,298.8397827148437,293.1499938964844,293.1499938964844,282.45001220703125,29388.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369394659996033,1.0,0.0,0.0,3.6122679710388175,3.612290382385254,8.706692824489437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.17529296875,0.0,1442.6337890625,1895.4371337890625,0.0,1153.10595703125,0.8916083574295044,1.0,0.0,3.0,1.0,0.0
17736300,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7888142466545105,0.1256306022405624,0.1136152371764183,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.891064465045929,0.1825549751520156,0.1734591573476791,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9636735916137696,0.226106122136116,0.1585147827863693,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8442702889442444,0.1550947874784469,0.1474968045949936,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.6669486165046692,0.0757554695010185,0.3437255024909973,285.0398254394531,284.95001220703125,294.7864990234375,293.9877624511719,294.7862243652344,297.1313781738281,284.9962463378906,1.0,0.2202145755290985,1.0,1.0,0.0,1.0,-1.124280333518982,1.1242791414260864,1.1144776408400503e-06,0.8488919734954834,1.0,1.0,0.0,25.489425659179688,25.0,29423.580078125,-0.0,129.80038452148438,1.0,282.4970703125,284.4240417480469,297.0508117675781,299.0960388183594,293.1499938964844,293.1499938964844,282.45001220703125,30827.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487036943435669,1.0,0.0,0.0,3.697572469711304,3.6975960731506334,9.122768460656516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.044921875,0.0,1547.53369140625,1895.4371337890625,0.0,1231.856201171875,0.9120510220527648,1.0,0.0,3.0,1.0,0.0
17736360,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.788043737411499,0.125335082411766,0.1134627759456634,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8902676105499268,0.1822269409894943,0.1732682883739471,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9627018570899964,0.225604847073555,0.1582861691713333,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8436052203178406,0.1548347473144531,0.1473532319068908,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.666266918182373,0.0755869448184967,0.3432345688343048,284.913818359375,284.95001220703125,294.7893371582031,293.9895324707031,294.7890625,297.1309814453125,284.90234375,1.0,0.2200844436883926,1.0,1.0,0.0,1.0,-1.1228336095809937,1.1228325366973877,1.1124022876174422e-06,0.8481255769729614,0.9318220615386964,0.9318220615386964,0.0,25.52455711364746,25.0,29335.43359375,-0.0,129.49224853515625,1.0,282.4573059082031,284.3431396484375,297.06011962890625,299.08270263671875,293.1499938964844,293.1499938964844,282.1499938964844,33891.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567580103874207,1.0,0.0,0.0,3.725007772445679,3.725032091140747,9.258649242838146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.2548828125,0.0,1602.131591796875,1895.4371337890625,0.0,1287.6483154296875,0.9195650815963744,1.0,0.0,3.0,1.0,0.0
17736420,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.7836771011352539,0.1244712769985199,0.1127597540616989,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.8857631087303162,0.1812495589256286,0.1724390387535095,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.9574545621871948,0.2242124229669571,0.157393604516983,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.839724600315094,0.1540340483188629,0.1466807425022125,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.6625970602035522,0.0750695541501045,0.3412062227725982,284.75408935546875,284.95001220703125,294.795654296875,293.9934387207031,294.7953186035156,297.1283264160156,284.7804260253906,1.0,0.2197101414203643,1.0,1.0,0.0,1.0,-1.1166826486587524,1.1166815757751465,1.1030721225324669e-06,0.8441636562347412,0.7249788045883179,0.7249788045883179,0.0,25.780845642089844,25.0,28993.056640625,-0.0,128.39280700683594,1.0,282.1582946777344,284.2861633300781,297.0376892089844,299.0690612792969,293.1499938964844,293.1499938964844,282.45001220703125,51264.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705182790756226,1.0,0.0,0.0,3.219022274017334,3.219045162200928,6.914189611961774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.34814453125,0.0,1205.1871337890625,1895.4371337890625,0.0,1386.31298828125,0.8228896260261536,1.0,0.0,3.0,1.0,0.0
17736480,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.7836771011352539,0.1244712769985199,0.1127597540616989,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.8857631087303162,0.1812495589256286,0.1724390387535095,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.9574545621871948,0.2242124229669571,0.157393604516983,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.839724600315094,0.1540340483188629,0.1466807425022125,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.6625970602035522,0.0750695541501045,0.3412062227725982,284.75408935546875,284.95001220703125,294.795654296875,293.9934387207031,294.7953186035156,297.1283264160156,284.7804260253906,1.0,0.2197101414203643,1.0,1.0,0.0,1.0,-1.1166826486587524,1.1166815757751465,1.1030721225324669e-06,0.8441636562347412,0.7249788045883179,0.7249788045883179,0.0,25.780845642089844,25.0,28993.056640625,-0.0,128.39280700683594,1.0,282.1582946777344,284.2861633300781,297.0376892089844,299.0690612792969,293.1499938964844,293.1499938964844,282.45001220703125,51264.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705182790756226,1.0,0.0,0.0,3.219022274017334,3.219045162200928,6.914189611961774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.34814453125,0.0,1205.1871337890625,1895.4371337890625,0.0,1386.31298828125,0.8228896260261536,1.0,0.0,3.0,1.0,0.0
17736540,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7826551198959351,0.1244556307792663,0.1124980971217155,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8845340609550476,0.181044653058052,0.1719969063997268,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9559934735298156,0.2239502072334289,0.156954288482666,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8387032747268677,0.1538920253515243,0.1463328003883361,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6612813472747803,0.0748589932918548,0.3397499024868011,285.0214538574219,284.95001220703125,294.802734375,293.9977722167969,294.8023681640625,297.12872314453125,285.0148010253906,1.0,0.2192998975515365,1.0,1.0,0.0,1.0,-1.1131423711776731,1.1131412982940674,1.0979020999002389e-06,0.8421149849891663,0.8888657689094543,0.8888657689094543,0.0,25.79524803161621,25.0,28868.564453125,-0.0,127.51241302490234,1.0,282.4385681152344,284.4892272949219,296.9282531738281,298.8564147949219,293.1499938964844,293.1499938964844,282.75,31964.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500269770622253,1.0,0.0,0.0,3.371281385421753,3.3713021278381348,7.583737442473648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.7216796875,0.0,1216.73876953125,1895.4371337890625,0.0,1240.920166015625,0.8402718305587769,1.0,0.0,3.0,1.0,0.0
17736600,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7826551198959351,0.1244556307792663,0.1124980971217155,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8845340609550476,0.181044653058052,0.1719969063997268,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9559934735298156,0.2239502072334289,0.156954288482666,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8387032747268677,0.1538920253515243,0.1463328003883361,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6612813472747803,0.0748589932918548,0.3397499024868011,285.0214538574219,284.95001220703125,294.802734375,293.9977722167969,294.8023681640625,297.12872314453125,285.0148010253906,1.0,0.2192998975515365,1.0,1.0,0.0,1.0,-1.1131423711776731,1.1131412982940674,1.0979020999002389e-06,0.8421149849891663,0.8888657689094543,0.8888657689094543,0.0,25.79524803161621,25.0,28868.564453125,-0.0,127.51241302490234,1.0,282.4385681152344,284.4892272949219,296.9282531738281,298.8564147949219,293.1499938964844,293.1499938964844,282.75,31964.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500269770622253,1.0,0.0,0.0,3.371281385421753,3.3713021278381348,7.583737442473648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.7216796875,0.0,1216.73876953125,1895.4371337890625,0.0,1240.920166015625,0.8402718305587769,1.0,0.0,3.0,1.0,0.0
17736660,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.7850959897041321,0.1247822418808937,0.112738125026226,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8868069648742676,0.1812103986740112,0.1720881164073944,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.9585152864456176,0.2241221964359283,0.1570247262716293,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.8407604098320007,0.1540812104940414,0.146450936794281,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.6627072691917419,0.0748505443334579,0.3395054042339325,285.1596374511719,284.95001220703125,294.8105773925781,294.0025634765625,294.8101806640625,297.1312255859375,285.1578369140625,1.0,0.2190125733613968,1.0,1.0,0.0,1.0,-1.1134722232818604,1.1134711503982544,1.0988123904098757e-06,0.8428704142570496,1.0,1.0,0.0,25.581586837768555,25.0,28481.794921875,-0.0,127.192138671875,1.0,282.7408142089844,284.6225891113281,296.9450378417969,298.8275146484375,293.1499938964844,293.1499938964844,282.45001220703125,29531.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347684860229492,1.0,0.0,0.0,3.621271371841431,3.621293783187866,8.750148481340148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.1337890625,0.0,1453.4215087890625,1895.4371337890625,0.0,1138.9407958984375,0.8937247395515442,1.0,0.0,3.0,1.0,0.0
17736720,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.7850959897041321,0.1247822418808937,0.112738125026226,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8868069648742676,0.1812103986740112,0.1720881164073944,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.9585152864456176,0.2241221964359283,0.1570247262716293,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.8407604098320007,0.1540812104940414,0.146450936794281,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.6627072691917419,0.0748505443334579,0.3395054042339325,285.1596374511719,284.95001220703125,294.8105773925781,294.0025634765625,294.8101806640625,297.1312255859375,285.1578369140625,1.0,0.2190125733613968,1.0,1.0,0.0,1.0,-1.1134722232818604,1.1134711503982544,1.0988123904098757e-06,0.8428704142570496,1.0,1.0,0.0,25.581586837768555,25.0,28481.794921875,-0.0,127.192138671875,1.0,282.7408142089844,284.6225891113281,296.9450378417969,298.8275146484375,293.1499938964844,293.1499938964844,282.45001220703125,29531.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347684860229492,1.0,0.0,0.0,3.621271371841431,3.621293783187866,8.750148481340148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.1337890625,0.0,1453.4215087890625,1895.4371337890625,0.0,1138.9407958984375,0.8937247395515442,1.0,0.0,3.0,1.0,0.0
17736780,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7857863903045654,0.1245911717414856,0.1127714067697525,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8873443007469177,0.1808993071317672,0.1720016151666641,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9589213728904724,0.2235642224550247,0.1568570584058761,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8413249254226685,0.1538727283477783,0.1464295536279678,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6629291772842407,0.0746603086590766,0.3390635550022125,284.9013366699219,284.95001220703125,294.8192443847656,294.0078125,294.8187866210937,297.1319274902344,284.8916931152344,1.0,0.2187853306531906,1.0,1.0,0.0,1.0,-1.1126532554626465,1.1126521825790403,1.097763515645056e-06,0.8425878286361694,0.9172232151031494,0.9172232151031494,0.0,25.50378799438477,25.0,29143.68359375,-0.0,126.83543395996094,1.0,282.4574584960937,284.3354797363281,297.07342529296875,299.0816650390625,293.1499938964844,293.1499938964844,282.1499938964844,34663.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538165211677551,1.0,0.0,0.0,3.713951826095581,3.7139761447906494,9.203770900967356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.306640625,0.0,1595.3173828125,1895.4371337890625,0.0,1267.1002197265625,0.9174922108650208,1.0,0.0,3.0,1.0,0.0
17736840,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7857863903045654,0.1245911717414856,0.1127714067697525,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8873443007469177,0.1808993071317672,0.1720016151666641,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9589213728904724,0.2235642224550247,0.1568570584058761,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8413249254226685,0.1538727283477783,0.1464295536279678,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6629291772842407,0.0746603086590766,0.3390635550022125,284.9013366699219,284.95001220703125,294.8192443847656,294.0078125,294.8187866210937,297.1319274902344,284.8916931152344,1.0,0.2187853306531906,1.0,1.0,0.0,1.0,-1.1126532554626465,1.1126521825790403,1.097763515645056e-06,0.8425878286361694,0.9172232151031494,0.9172232151031494,0.0,25.50378799438477,25.0,29143.68359375,-0.0,126.83543395996094,1.0,282.4574584960937,284.3354797363281,297.07342529296875,299.0816650390625,293.1499938964844,293.1499938964844,282.1499938964844,34663.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538165211677551,1.0,0.0,0.0,3.713951826095581,3.7139761447906494,9.203770900967356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.306640625,0.0,1595.3173828125,1895.4371337890625,0.0,1267.1002197265625,0.9174922108650208,1.0,0.0,3.0,1.0,0.0
17736900,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.784208357334137,0.1242526173591613,0.1125254929065704,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.8856624364852905,0.1804909110069275,0.1716830879449844,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.9568771719932556,0.2229480892419815,0.1564896553754806,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.839901864528656,0.1535506844520568,0.1461841762065887,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.6615467667579651,0.0744421631097793,0.3382621109485626,284.77001953125,284.95001220703125,294.8238830566406,294.0105895996094,294.8233947753906,297.1309509277344,284.7376403808594,1.0,0.2186299115419387,1.0,1.0,0.0,1.0,-1.1102789640426636,1.1102778911590576,1.0940948413917797e-06,0.8409352898597717,0.79599928855896,0.79599928855896,0.0,25.594945907592773,25.0,29544.794921875,-0.0,126.4028778076172,1.0,282.1994323730469,284.1727600097656,297.1079406738281,299.2147521972656,293.1499938964844,293.1499938964844,282.1499938964844,41505.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653240919113159,1.0,0.0,0.0,3.596510410308838,3.5965347290039062,8.630896672912058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.115234375,0.0,1515.0599365234375,1895.4371337890625,0.0,1348.5860595703125,0.8935709595680237,1.0,0.0,3.0,1.0,0.0
17736960,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7819716334342957,0.123864397406578,0.1121821925044059,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.8832947611808777,0.1800150424242019,0.1712487637996673,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.9540205001831056,0.2222599536180496,0.156015083193779,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.8378791809082031,0.1531687378883361,0.1458382904529571,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75115966796875,0.6596128344535828,0.0741803050041198,0.3371710181236267,284.7594909667969,284.95001220703125,294.8287048339844,294.0134582519531,294.8282165527344,297.1295166015625,284.7879943847656,1.0,0.218435987830162,1.0,1.0,0.0,1.0,-1.1070516109466553,1.107050538063049,1.0890773864957737e-06,0.8386315703392029,0.7192733287811279,0.7192733287811279,0.0,25.728702545166016,25.0,28778.884765625,-0.0,125.83574676513672,1.0,282.1590576171875,284.3008728027344,297.0556335449219,299.0721740722656,293.1499938964844,293.1499938964844,282.45001220703125,51769.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672766208648682,1.0,0.0,0.0,3.173525094985962,3.173547506332397,6.720122769365844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.11083984375,0.0,1167.4539794921875,1895.4371337890625,0.0,1362.7005615234375,0.8141809701919556,1.0,0.0,3.0,1.0,0.0
17737020,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7814735174179077,0.1239794045686721,0.1120442077517509,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8824875950813293,0.1799017935991287,0.1708991527557373,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.952966570854187,0.2220771759748459,0.1556387841701507,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8372582197189331,0.1531234830617904,0.1455864310264587,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6586156487464905,0.0740075632929802,0.3358949422836303,285.024169921875,284.95001220703125,294.8389587402344,294.0195617675781,294.8384094238281,297.130126953125,285.01727294921875,1.0,0.2180659770965576,1.0,1.0,0.0,1.0,-1.1041781902313232,1.1041769981384275,1.0846134728126344e-06,0.8365676403045654,0.8848403096199036,0.8848403096199036,0.0,25.71507835388184,25.0,28717.07421875,-0.0,125.08390045166016,1.0,282.438232421875,284.4944763183594,296.9512023925781,298.8692321777344,293.1499938964844,293.1499938964844,282.75,31800.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647087037563324,1.0,0.0,0.0,3.3447980880737305,3.344818592071533,7.46505691040511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.72607421875,0.0,1190.591552734375,1895.4371337890625,0.0,1220.838623046875,0.8342211842536926,1.0,0.0,3.0,1.0,0.0
17737080,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7814735174179077,0.1239794045686721,0.1120442077517509,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8824875950813293,0.1799017935991287,0.1708991527557373,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.952966570854187,0.2220771759748459,0.1556387841701507,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8372582197189331,0.1531234830617904,0.1455864310264587,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6586156487464905,0.0740075632929802,0.3358949422836303,285.024169921875,284.95001220703125,294.8389587402344,294.0195617675781,294.8384094238281,297.130126953125,285.01727294921875,1.0,0.2180659770965576,1.0,1.0,0.0,1.0,-1.1041781902313232,1.1041769981384275,1.0846134728126344e-06,0.8365676403045654,0.8848403096199036,0.8848403096199036,0.0,25.71507835388184,25.0,28717.07421875,-0.0,125.08390045166016,1.0,282.438232421875,284.4944763183594,296.9512023925781,298.8692321777344,293.1499938964844,293.1499938964844,282.75,31800.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647087037563324,1.0,0.0,0.0,3.3447980880737305,3.344818592071533,7.46505691040511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.72607421875,0.0,1190.591552734375,1895.4371337890625,0.0,1220.838623046875,0.8342211842536926,1.0,0.0,3.0,1.0,0.0
17737140,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.7841829061508179,0.1244100928306579,0.112381137907505,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8849146962165833,0.1801328808069229,0.1710560172796249,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.9556497931480408,0.222291812300682,0.1557427197694778,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8394805788993835,0.1533867418766021,0.145778015255928,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6601351499557495,0.0740219056606292,0.3357650637626648,285.1587219238281,284.95001220703125,294.8500061035156,294.0260925292969,294.84942626953125,297.1326904296875,285.15631103515625,1.0,0.2178218066692352,1.0,1.0,0.0,1.0,-1.1049690246582031,1.1049679517745972,1.0858752830245066e-06,0.8371810913085938,1.0,1.0,0.0,25.493894577026367,25.0,28352.072265625,-0.0,124.86780548095705,1.0,282.74029541015625,284.6217346191406,296.97076416015625,298.8455505371094,293.1499938964844,293.1499938964844,282.45001220703125,29297.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322310566902161,1.0,0.0,0.0,3.606415748596192,3.606438159942627,8.678503604642174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.25048828125,0.0,1435.6644287109375,1895.4371337890625,0.0,1122.532958984375,0.8898212909698486,1.0,0.0,3.0,1.0,0.0
17737200,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.7841829061508179,0.1244100928306579,0.112381137907505,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8849146962165833,0.1801328808069229,0.1710560172796249,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.9556497931480408,0.222291812300682,0.1557427197694778,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8394805788993835,0.1533867418766021,0.145778015255928,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6601351499557495,0.0740219056606292,0.3357650637626648,285.1587219238281,284.95001220703125,294.8500061035156,294.0260925292969,294.84942626953125,297.1326904296875,285.15631103515625,1.0,0.2178218066692352,1.0,1.0,0.0,1.0,-1.1049690246582031,1.1049679517745972,1.0858752830245066e-06,0.8371810913085938,1.0,1.0,0.0,25.493894577026367,25.0,28352.072265625,-0.0,124.86780548095705,1.0,282.74029541015625,284.6217346191406,296.97076416015625,298.8455505371094,293.1499938964844,293.1499938964844,282.45001220703125,29297.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322310566902161,1.0,0.0,0.0,3.606415748596192,3.606438159942627,8.678503604642174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.25048828125,0.0,1435.6644287109375,1895.4371337890625,0.0,1122.532958984375,0.8898212909698486,1.0,0.0,3.0,1.0,0.0
17737260,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7850998640060425,0.1243198812007904,0.1125042885541915,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8855636715888977,0.1798821687698364,0.1710259765386581,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9561339020729064,0.2217755913734436,0.1556019783020019,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.840172529220581,0.1532467156648636,0.1458212286233902,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6604176759719849,0.0738501623272895,0.3354052901268005,284.9001159667969,284.95001220703125,294.8628234863281,294.0338134765625,294.86212158203125,297.13336181640625,284.8904113769531,1.0,0.2176382541656494,1.0,1.0,0.0,1.0,-1.1045340299606323,1.1045329570770264,1.0851905472009094e-06,0.8368561863899231,0.9143821001052856,0.9143821001052856,0.0,25.413854598999023,25.0,29031.76171875,-0.0,124.6074676513672,1.0,282.4573974609375,284.33514404296875,297.1007080078125,299.1019592285156,293.1499938964844,293.1499938964844,282.1499938964844,34589.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515269875526428,1.0,0.0,0.0,3.700436353683472,3.70046067237854,9.136906555795576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.59521484375,0.0,1579.310302734375,1895.4371337890625,0.0,1251.243408203125,0.914520025253296,1.0,0.0,3.0,1.0,0.0
17737320,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7850998640060425,0.1243198812007904,0.1125042885541915,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8855636715888977,0.1798821687698364,0.1710259765386581,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9561339020729064,0.2217755913734436,0.1556019783020019,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.840172529220581,0.1532467156648636,0.1458212286233902,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6604176759719849,0.0738501623272895,0.3354052901268005,284.9001159667969,284.95001220703125,294.8628234863281,294.0338134765625,294.86212158203125,297.13336181640625,284.8904113769531,1.0,0.2176382541656494,1.0,1.0,0.0,1.0,-1.1045340299606323,1.1045329570770264,1.0851905472009094e-06,0.8368561863899231,0.9143821001052856,0.9143821001052856,0.0,25.413854598999023,25.0,29031.76171875,-0.0,124.6074676513672,1.0,282.4573974609375,284.33514404296875,297.1007080078125,299.1019592285156,293.1499938964844,293.1499938964844,282.1499938964844,34589.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515269875526428,1.0,0.0,0.0,3.700436353683472,3.70046067237854,9.136906555795576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.59521484375,0.0,1579.310302734375,1895.4371337890625,0.0,1251.243408203125,0.914520025253296,1.0,0.0,3.0,1.0,0.0
17737380,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.7815776467323303,0.1237028837203979,0.112011931836605,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.8816986083984375,0.1790654361248016,0.1703358441591262,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.9513260126113892,0.2205327749252319,0.1548004001379013,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8369172811508179,0.152616262435913,0.1452987194061279,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.657239556312561,0.0733932107686996,0.3336116075515747,284.7591552734375,284.95001220703125,294.8782653808594,294.0433959960937,294.87744140625,297.1310119628906,284.7882385253906,1.0,0.2173360735177993,1.0,1.0,0.0,1.0,-1.099373459815979,1.099372386932373,1.0770027074613608e-06,0.8328853845596313,0.7171550393104553,0.7171550393104553,0.0,25.63172912597656,25.0,28682.470703125,-0.0,123.71997833251952,1.0,282.15869140625,284.3027648925781,297.0859069824219,299.0956115722656,293.1499938964844,293.1499938964844,282.45001220703125,51812.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650219559669495,1.0,0.0,0.0,3.1586201190948486,3.158642292022705,6.657145945609955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.84375,0.0,1154.500732421875,1895.4371337890625,0.0,1346.4095458984375,0.8110206127166748,1.0,0.0,3.0,1.0,0.0
17737440,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.7815776467323303,0.1237028837203979,0.112011931836605,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.8816986083984375,0.1790654361248016,0.1703358441591262,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.9513260126113892,0.2205327749252319,0.1548004001379013,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.8369172811508179,0.152616262435913,0.1452987194061279,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.657239556312561,0.0733932107686996,0.3336116075515747,284.7591552734375,284.95001220703125,294.8782653808594,294.0433959960937,294.87744140625,297.1310119628906,284.7882385253906,1.0,0.2173360735177993,1.0,1.0,0.0,1.0,-1.099373459815979,1.099372386932373,1.0770027074613608e-06,0.8328853845596313,0.7171550393104553,0.7171550393104553,0.0,25.63172912597656,25.0,28682.470703125,-0.0,123.71997833251952,1.0,282.15869140625,284.3027648925781,297.0859069824219,299.0956115722656,293.1499938964844,293.1499938964844,282.45001220703125,51812.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650219559669495,1.0,0.0,0.0,3.1586201190948486,3.158642292022705,6.657145945609955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.84375,0.0,1154.500732421875,1895.4371337890625,0.0,1346.4095458984375,0.8110206127166748,1.0,0.0,3.0,1.0,0.0
17737500,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.780460774898529,0.1237025707960128,0.111849807202816,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8803691864013672,0.1789277195930481,0.1700487583875656,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.949651539325714,0.2203197926282882,0.1544837802648544,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8358123302459717,0.1525307148694992,0.1450840532779693,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6560453176498413,0.0732640251517295,0.3327389657497406,284.9677734375,284.95001220703125,294.886962890625,294.0488586425781,294.88604736328125,297.1307067871094,285.007568359375,1.0,0.2171574234962463,1.0,1.0,0.0,1.0,-1.0971477031707764,1.0971466302871704,1.0733920134953223e-06,0.831050455570221,0.8246601819992065,0.8246601819992065,0.0,25.69117927551269,25.0,28433.14453125,-0.0,123.27487182617188,1.0,282.3871459960937,284.5244140625,296.9804382324219,298.85498046875,293.1499938964844,293.1499938964844,282.45001220703125,38519.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522331833839417,1.0,0.0,0.0,3.1595020294189453,3.15952205657959,6.660864642071829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.3056640625,0.0,1069.185302734375,1895.4371337890625,0.0,1256.1217041015625,0.8045384883880615,1.0,0.0,3.0,1.0,0.0
17737560,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7813337445259094,0.1239354461431503,0.1119777113199234,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8810085654258728,0.1790166050195694,0.1700484454631805,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9503571391105652,0.2204063981771469,0.1544654071331024,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8364269137382507,0.152642473578453,0.1451153457164764,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6563126444816589,0.073239617049694,0.3324293494224548,285.0238952636719,284.95001220703125,294.8962707519531,294.05474853515625,294.8952941894531,297.13165283203125,285.0173645019531,1.0,0.2170154303312301,1.0,1.0,0.0,1.0,-1.0969436168670654,1.0969425439834597,1.0728736015153115e-06,0.8306320905685425,0.8832334280014038,0.8832334280014038,0.0,25.614320755004883,25.0,28654.490234375,-0.0,123.0806121826172,1.0,282.4379577636719,284.4947509765625,296.9863586425781,298.8991394042969,293.1499938964844,293.1499938964844,282.75,31767.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447556614875793,1.0,0.0,0.0,3.33591365814209,3.335933923721313,7.425452395182219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.3935546875,0.0,1182.056396484375,1895.4371337890625,0.0,1205.0584716796875,0.83222895860672,1.0,0.0,3.0,1.0,0.0
17737620,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7842591404914856,0.1244959905743599,0.1124275401234626,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.883476734161377,0.1793130040168762,0.1702654957771301,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9530866742134094,0.2206775397062301,0.1546071767807006,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.8387142419815063,0.1529779136180877,0.1453739702701568,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.6578189134597778,0.0732692778110504,0.3323702812194824,285.1607666015625,284.95001220703125,294.91668701171875,294.0677795410156,294.91558837890625,297.1341552734375,285.15850830078125,1.0,0.2168205231428146,1.0,1.0,0.0,1.0,-1.098152995109558,1.098151922225952,1.074241595233616e-06,0.8308401107788086,1.0,1.0,0.0,25.39277648925781,25.0,28325.560546875,-0.0,122.9686279296875,1.0,282.7402038574219,284.6226806640625,297.01226806640625,298.88348388671875,293.1499938964844,293.1499938964844,282.45001220703125,29211.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298373937606812,1.0,0.0,0.0,3.601154565811157,3.6011767387390137,8.653200893604662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.2998046875,0.0,1429.384765625,1895.4371337890625,0.0,1107.2032470703125,0.8885508179664612,1.0,0.0,3.0,1.0,0.0
17737680,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7842591404914856,0.1244959905743599,0.1124275401234626,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.883476734161377,0.1793130040168762,0.1702654957771301,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9530866742134094,0.2206775397062301,0.1546071767807006,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.8387142419815063,0.1529779136180877,0.1453739702701568,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.6578189134597778,0.0732692778110504,0.3323702812194824,285.1607666015625,284.95001220703125,294.91668701171875,294.0677795410156,294.91558837890625,297.1341552734375,285.15850830078125,1.0,0.2168205231428146,1.0,1.0,0.0,1.0,-1.098152995109558,1.098151922225952,1.074241595233616e-06,0.8308401107788086,1.0,1.0,0.0,25.39277648925781,25.0,28325.560546875,-0.0,122.9686279296875,1.0,282.7402038574219,284.6226806640625,297.01226806640625,298.88348388671875,293.1499938964844,293.1499938964844,282.45001220703125,29211.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298373937606812,1.0,0.0,0.0,3.601154565811157,3.6011767387390137,8.653200893604662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.2998046875,0.0,1429.384765625,1895.4371337890625,0.0,1107.2032470703125,0.8885508179664612,1.0,0.0,3.0,1.0,0.0
17737740,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7854398488998413,0.1245437934994697,0.112674281001091,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8842076063156128,0.1791344881057739,0.1703026294708252,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9536375999450684,0.2202311605215072,0.1545129418373108,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8395057916641235,0.1529153287410736,0.145489752292633,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.658122181892395,0.0731157585978508,0.3320878446102142,284.9034118652344,284.95001220703125,294.939453125,294.0824584960937,294.938232421875,297.13482666015625,284.8935546875,1.0,0.2166879624128341,1.0,1.0,0.0,1.0,-1.0981824398040771,1.0981813669204712,1.0736807780631352e-06,0.8300528526306152,0.9171963334083556,0.9171963334083556,0.0,25.308856964111328,25.0,29040.833984375,-0.0,122.8189697265625,1.0,282.4575500488281,284.3356018066406,297.1499938964844,299.14971923828125,293.1499938964844,293.1499938964844,282.1499938964844,34429.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649262011051178,1.0,0.0,0.0,3.701025485992432,3.7010498046875,9.13981637040706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.1044921875,0.0,1578.769287109375,1895.4371337890625,0.0,1235.67529296875,0.9144195318222046,1.0,0.0,3.0,1.0,0.0
17737800,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7854398488998413,0.1245437934994697,0.112674281001091,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8842076063156128,0.1791344881057739,0.1703026294708252,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9536375999450684,0.2202311605215072,0.1545129418373108,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8395057916641235,0.1529153287410736,0.145489752292633,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.658122181892395,0.0731157585978508,0.3320878446102142,284.9034118652344,284.95001220703125,294.939453125,294.0824584960937,294.938232421875,297.13482666015625,284.8935546875,1.0,0.2166879624128341,1.0,1.0,0.0,1.0,-1.0981824398040771,1.0981813669204712,1.0736807780631352e-06,0.8300528526306152,0.9171963334083556,0.9171963334083556,0.0,25.308856964111328,25.0,29040.833984375,-0.0,122.8189697265625,1.0,282.4575500488281,284.3356018066406,297.1499938964844,299.14971923828125,293.1499938964844,293.1499938964844,282.1499938964844,34429.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649262011051178,1.0,0.0,0.0,3.701025485992432,3.7010498046875,9.13981637040706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.1044921875,0.0,1578.769287109375,1895.4371337890625,0.0,1235.67529296875,0.9144195318222046,1.0,0.0,3.0,1.0,0.0
17737860,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7821873426437378,0.1240552514791488,0.1123005449771881,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8804494738578796,0.1783830374479293,0.1696775257587433,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.9488648176193236,0.2190556079149246,0.1537602543830871,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.8363701105117798,0.1523565053939819,0.1450375169515609,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.6550156474113464,0.0726785510778427,0.3303845524787903,284.75909423828125,284.95001220703125,294.9643859863281,294.0986633300781,294.96307373046875,297.1324768066406,284.78759765625,1.0,0.2164393663406372,1.0,1.0,0.0,1.0,-1.0934937000274658,1.09349262714386,1.0657179245754378e-06,0.8256767392158508,0.719364583492279,0.719364583492279,0.0,25.52216148376465,25.0,28739.27734375,-0.0,122.05079650878906,1.0,282.1586303710937,284.2977294921875,297.1427307128906,299.1542358398437,293.1499938964844,293.1499938964844,282.45001220703125,51554.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630674004554749,1.0,0.0,0.0,3.172682285308838,3.1727049350738525,6.716554139529762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.2138671875,0.0,1165.3056640625,1895.4371337890625,0.0,1332.3759765625,0.8136299252510071,1.0,0.0,3.0,1.0,0.0
17737920,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7821873426437378,0.1240552514791488,0.1123005449771881,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8804494738578796,0.1783830374479293,0.1696775257587433,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.9488648176193236,0.2190556079149246,0.1537602543830871,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.8363701105117798,0.1523565053939819,0.1450375169515609,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.6550156474113464,0.0726785510778427,0.3303845524787903,284.75909423828125,284.95001220703125,294.9643859863281,294.0986633300781,294.96307373046875,297.1324768066406,284.78759765625,1.0,0.2164393663406372,1.0,1.0,0.0,1.0,-1.0934937000274658,1.09349262714386,1.0657179245754378e-06,0.8256767392158508,0.719364583492279,0.719364583492279,0.0,25.52216148376465,25.0,28739.27734375,-0.0,122.05079650878906,1.0,282.1586303710937,284.2977294921875,297.1427307128906,299.1542358398437,293.1499938964844,293.1499938964844,282.45001220703125,51554.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630674004554749,1.0,0.0,0.0,3.172682285308838,3.1727049350738525,6.716554139529762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.2138671875,0.0,1165.3056640625,1895.4371337890625,0.0,1332.3759765625,0.8136299252510071,1.0,0.0,3.0,1.0,0.0
17737980,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7821660041809082,0.1244168132543563,0.1123779043555259,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8798056244850159,0.17839315533638,0.1694433391094207,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9479167461395264,0.218988835811615,0.1534646600484848,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8359487056732178,0.1524494588375091,0.1449153870344162,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6541016697883606,0.0725398510694503,0.3292711079120636,285.0283508300781,284.95001220703125,294.991455078125,294.1163330078125,294.99005126953125,297.1330871582031,285.0216064453125,1.0,0.2161713391542434,1.0,1.0,0.0,1.0,-1.091464877128601,1.091463923454285,1.0618489341140958e-06,0.8231980800628662,0.8888149261474609,0.8888149261474609,0.0,25.506591796875,25.0,28737.51953125,-0.0,121.51993560791016,1.0,282.43817138671875,284.4941711425781,297.048828125,298.9648742675781,293.1499938964844,293.1499938964844,282.75,31582.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429998278617859,1.0,0.0,0.0,3.347797393798828,3.347817659378052,7.478450356757094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.36328125,0.0,1191.9134521484375,1895.4371337890625,0.0,1193.2593994140625,0.8347471356391907,1.0,0.0,3.0,1.0,0.0
