time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738040,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7821660041809082,0.1244168132543563,0.1123779043555259,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8798056244850159,0.17839315533638,0.1694433391094207,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9479167461395264,0.218988835811615,0.1534646600484848,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8359487056732178,0.1524494588375091,0.1449153870344162,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6541016697883606,0.0725398510694503,0.3292711079120636,285.0283508300781,284.95001220703125,294.991455078125,294.1163330078125,294.99005126953125,297.1330871582031,285.0216064453125,1.0,0.2161713391542434,1.0,1.0,0.0,1.0,-1.091464877128601,1.091463923454285,1.0618489341140958e-06,0.8231980800628662,0.8888149261474609,0.8888149261474609,0.0,25.506591796875,25.0,28737.51953125,-0.0,121.51993560791016,1.0,282.43817138671875,284.4941711425781,297.048828125,298.9648742675781,293.1499938964844,293.1499938964844,282.75,31582.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429998278617859,1.0,0.0,0.0,3.347797393798828,3.347817659378052,7.478450356757094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.36328125,0.0,1191.9134521484375,1895.4371337890625,0.0,1193.2593994140625,0.8347471356391907,1.0,0.0,3.0,1.0,0.0
17738100,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7835900187492371,0.1247207596898078,0.1126335114240646,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8809041380882263,0.1785271763801574,0.1695475727319717,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9491387009620668,0.2191010117530822,0.1535293459892273,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8369843363761902,0.1526103168725967,0.1450465321540832,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.6547175049781799,0.0725376456975936,0.329186737537384,285.1059265136719,284.95001220703125,295.0057678222656,294.12567138671875,295.0042724609375,297.13409423828125,285.13641357421875,1.0,0.2160844951868057,1.0,1.0,0.0,1.0,-1.09203040599823,1.092029333114624,1.0623888329064355e-06,0.82316654920578,0.9736913442611694,0.9736913442611694,0.0,25.40652275085449,25.0,28232.546875,-0.0,121.47384643554688,1.0,282.6921691894531,284.6253662109375,297.0311889648437,298.8506774902344,293.1499938964844,293.1499938964844,282.75,29789.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322051286697388,1.0,0.0,0.0,3.4625613689422607,3.462582588195801,7.999968261174217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.6435546875,0.0,1290.3773193359375,1895.4371337890625,0.0,1122.3663330078125,0.8600295186042786,1.0,0.0,3.0,1.0,0.0
17738160,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.7854283452033997,0.1251191049814224,0.1129551604390144,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.8824228048324585,0.178760290145874,0.1697268187999725,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.950829803943634,0.2193330079317093,0.1536571979522705,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.8383919596672058,0.1528583317995071,0.1452440023422241,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.6556668281555176,0.0725847259163856,0.3292837738990783,285.16583251953125,284.95001220703125,295.0205383300781,294.1353454589844,295.0190124511719,297.13555908203125,285.1649780273437,1.0,0.2160299718379974,1.0,1.0,0.0,1.0,-1.0931380987167358,1.09313702583313,1.063796275957429e-06,0.8235739469528198,1.0,1.0,0.0,25.2836971282959,25.0,28433.64453125,-0.0,121.5194854736328,1.0,282.7402038574219,284.62554931640625,297.0810241699219,298.9564514160156,293.1499938964844,293.1499938964844,282.45001220703125,29319.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284164786338806,1.0,0.0,0.0,3.607501983642578,3.6075243949890137,8.683732630743179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.9287109375,0.0,1436.99951171875,1895.4371337890625,0.0,1098.17236328125,0.8905482292175293,1.0,0.0,3.0,1.0,0.0
17738220,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7870280146598816,0.1253125071525573,0.1133318394422531,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.883411169052124,0.1786676347255706,0.1698405146598816,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9516693949699402,0.218983456492424,0.1536261290311813,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8394229412078857,0.1528749465942382,0.145432710647583,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6561100482940674,0.0724517703056335,0.3290817141532898,284.9119567871094,284.95001220703125,295.051513671875,294.1556396484375,295.0498962402344,297.1362609863281,284.9016418457031,1.0,0.2159525901079177,1.0,1.0,0.0,1.0,-1.093675136566162,1.0936740636825562,1.0641281278367387e-06,0.8232997059822083,0.9269549250602722,0.9269549250602722,0.0,25.19515991210937,25.0,29182.63671875,-0.0,121.48745727539062,1.0,282.45751953125,284.3373107910156,297.2241516113281,299.2309875488281,293.1499938964844,293.1499938964844,282.1499938964844,34098.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648019552230835,1.0,0.0,0.0,3.716201066970825,3.7162253856658936,9.21492244287947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.1953125,0.0,1593.59326171875,1895.4371337890625,0.0,1227.1861572265625,0.9177255630493164,1.0,0.0,3.0,1.0,0.0
17738280,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7870280146598816,0.1253125071525573,0.1133318394422531,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.883411169052124,0.1786676347255706,0.1698405146598816,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9516693949699402,0.218983456492424,0.1536261290311813,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8394229412078857,0.1528749465942382,0.145432710647583,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6561100482940674,0.0724517703056335,0.3290817141532898,284.9119567871094,284.95001220703125,295.051513671875,294.1556396484375,295.0498962402344,297.1362609863281,284.9016418457031,1.0,0.2159525901079177,1.0,1.0,0.0,1.0,-1.093675136566162,1.0936740636825562,1.0641281278367387e-06,0.8232997059822083,0.9269549250602722,0.9269549250602722,0.0,25.19515991210937,25.0,29182.63671875,-0.0,121.48745727539062,1.0,282.45751953125,284.3373107910156,297.2241516113281,299.2309875488281,293.1499938964844,293.1499938964844,282.1499938964844,34098.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648019552230835,1.0,0.0,0.0,3.716201066970825,3.7162253856658936,9.21492244287947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.1953125,0.0,1593.59326171875,1895.4371337890625,0.0,1227.1861572265625,0.9177255630493164,1.0,0.0,3.0,1.0,0.0
17738340,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.784137487411499,0.1249429285526275,0.1130718812346458,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.8798945546150208,0.1779895722866058,0.1692889630794525,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.9471012949943542,0.2178717702627182,0.1529256999492645,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.836496889591217,0.1523779332637787,0.1450439393520355,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.6531559228897095,0.0720308944582939,0.3274595737457275,284.7592163085937,284.95001220703125,295.0842590332031,294.1771545410156,295.0825500488281,297.1339111328125,284.7860412597656,1.0,0.2157606184482574,1.0,1.0,0.0,1.0,-1.0894477367401123,1.0894466638565063,1.05713286302489e-06,0.8195483684539795,0.7263213992118835,0.7263213992118835,0.0,25.407358169555664,25.0,28939.91796875,-0.0,120.83795928955078,1.0,282.1588439941406,284.28546142578125,297.22271728515625,299.2460021972656,293.1499938964844,293.1499938964844,282.45001220703125,51082.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621896624565125,1.0,0.0,0.0,3.2171945571899414,3.217217206954956,6.906340104251285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.8955078125,0.0,1202.321533203125,1895.4371337890625,0.0,1326.10107421875,0.8220897912979126,1.0,0.0,3.0,1.0,0.0
17738400,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.784137487411499,0.1249429285526275,0.1130718812346458,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.8798945546150208,0.1779895722866058,0.1692889630794525,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.9471012949943542,0.2178717702627182,0.1529256999492645,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.836496889591217,0.1523779332637787,0.1450439393520355,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.6531559228897095,0.0720308944582939,0.3274595737457275,284.7592163085937,284.95001220703125,295.0842590332031,294.1771545410156,295.0825500488281,297.1339111328125,284.7860412597656,1.0,0.2157606184482574,1.0,1.0,0.0,1.0,-1.0894477367401123,1.0894466638565063,1.05713286302489e-06,0.8195483684539795,0.7263213992118835,0.7263213992118835,0.0,25.407358169555664,25.0,28939.91796875,-0.0,120.83795928955078,1.0,282.1588439941406,284.28546142578125,297.22271728515625,299.2460021972656,293.1499938964844,293.1499938964844,282.45001220703125,51082.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621896624565125,1.0,0.0,0.0,3.2171945571899414,3.217217206954956,6.906340104251285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.8955078125,0.0,1202.321533203125,1895.4371337890625,0.0,1326.10107421875,0.8220897912979126,1.0,0.0,3.0,1.0,0.0
17738460,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7843835353851318,0.1254196912050247,0.1132488027215004,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8793973922729492,0.1780688017606735,0.169117197394371,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.946264147758484,0.2178576737642288,0.1526630818843841,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8362005949020386,0.1525290310382843,0.1449735015630722,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.652298092842102,0.0719010606408119,0.3263877034187317,285.03106689453125,284.95001220703125,295.1186828613281,294.1997985839844,295.11688232421875,297.1343994140625,285.02490234375,1.0,0.2155453711748123,1.0,1.0,0.0,1.0,-1.0877649784088137,1.0877639055252075,1.0540884431975428e-06,0.8176923990249634,0.8969423174858093,0.8969423174858093,0.0,25.39819526672364,25.0,28939.947265625,-0.0,120.40746307373048,1.0,282.4386291503906,284.4891662597656,297.1336975097656,299.0610046386719,293.1499938964844,293.1499938964844,282.75,31601.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424167156219482,1.0,0.0,0.0,3.3801183700561523,3.380139112472534,7.623547730872815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.49951171875,0.0,1222.6527099609375,1895.4371337890625,0.0,1189.357421875,0.8420379757881165,1.0,0.0,3.0,1.0,0.0
17738520,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7843835353851318,0.1254196912050247,0.1132488027215004,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8793973922729492,0.1780688017606735,0.169117197394371,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.946264147758484,0.2178576737642288,0.1526630818843841,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8362005949020386,0.1525290310382843,0.1449735015630722,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.652298092842102,0.0719010606408119,0.3263877034187317,285.03106689453125,284.95001220703125,295.1186828613281,294.1997985839844,295.11688232421875,297.1343994140625,285.02490234375,1.0,0.2155453711748123,1.0,1.0,0.0,1.0,-1.0877649784088137,1.0877639055252075,1.0540884431975428e-06,0.8176923990249634,0.8969423174858093,0.8969423174858093,0.0,25.39819526672364,25.0,28939.947265625,-0.0,120.40746307373048,1.0,282.4386291503906,284.4891662597656,297.1336975097656,299.0610046386719,293.1499938964844,293.1499938964844,282.75,31601.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424167156219482,1.0,0.0,0.0,3.3801183700561523,3.380139112472534,7.623547730872815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.49951171875,0.0,1222.6527099609375,1895.4371337890625,0.0,1189.357421875,0.8420379757881165,1.0,0.0,3.0,1.0,0.0
17738580,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.7880432605743408,0.1262574195861816,0.1139433905482292,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.8822854161262512,0.1785269975662231,0.1694813966751098,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.9494836330413818,0.2182988375425338,0.1529157310724258,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8388872146606445,0.1530191451311111,0.1453731954097747,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.653980553150177,0.0719601511955261,0.326455146074295,285.17529296875,284.95001220703125,295.1546936035156,294.22344970703125,295.15283203125,297.1369323730469,285.1751403808594,1.0,0.2154573202133178,1.0,1.0,0.0,1.0,-1.089898943901062,1.089897871017456,1.0570269068921334e-06,0.8187995553016663,1.0,1.0,0.0,25.17364883422852,25.0,28643.068359375,-0.0,120.51608276367188,1.0,282.7409362792969,284.6282043457031,297.1700744628906,299.0576171875,293.1499938964844,293.1499938964844,282.45001220703125,29673.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280149221420288,1.0,0.0,0.0,3.629796266555786,3.629818916320801,8.791395202933927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.32763671875,0.0,1463.736083984375,1895.4371337890625,0.0,1095.62939453125,0.8957655429840088,1.0,0.0,3.0,1.0,0.0
17738640,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.7880432605743408,0.1262574195861816,0.1139433905482292,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.8822854161262512,0.1785269975662231,0.1694813966751098,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.9494836330413818,0.2182988375425338,0.1529157310724258,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8388872146606445,0.1530191451311111,0.1453731954097747,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.653980553150177,0.0719601511955261,0.326455146074295,285.17529296875,284.95001220703125,295.1546936035156,294.22344970703125,295.15283203125,297.1369323730469,285.1751403808594,1.0,0.2154573202133178,1.0,1.0,0.0,1.0,-1.089898943901062,1.089897871017456,1.0570269068921334e-06,0.8187995553016663,1.0,1.0,0.0,25.17364883422852,25.0,28643.068359375,-0.0,120.51608276367188,1.0,282.7409362792969,284.6282043457031,297.1700744628906,299.0576171875,293.1499938964844,293.1499938964844,282.45001220703125,29673.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280149221420288,1.0,0.0,0.0,3.629796266555786,3.629818916320801,8.791395202933927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.32763671875,0.0,1463.736083984375,1895.4371337890625,0.0,1095.62939453125,0.8957655429840088,1.0,0.0,3.0,1.0,0.0
17738700,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7899109721183777,0.1265673488378524,0.114309087395668,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8837827444076538,0.1786682456731796,0.1696969121694564,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9511026740074158,0.2183706164360046,0.153058111667633,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8402876853942871,0.1531927734613418,0.1456061750650406,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6548963785171509,0.0719627887010574,0.3266044557094574,285.0478820800781,284.95001220703125,295.1732482910156,294.23565673828125,295.1713562011719,297.1383361816406,285.0042419433594,1.0,0.2154549062252044,1.0,1.0,0.0,1.0,-1.0912269353866575,1.0912258625030518,1.058965381162125e-06,0.8196330666542053,1.0,1.0,0.0,25.068588256835938,25.0,29462.54296875,-0.0,120.64796447753906,1.0,282.49676513671875,284.4184875488281,297.29351806640625,299.333251953125,293.1499938964844,293.1499938964844,282.45001220703125,31050.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395787000656128,1.0,0.0,0.0,3.711294412612915,3.711318016052246,9.190604828290816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.6953125,0.0,1564.7791748046875,1895.4371337890625,0.0,1170.482421875,0.9153210520744324,1.0,0.0,3.0,1.0,0.0
17738760,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7901140451431274,0.1265923380851745,0.1144459173083305,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8836362361907959,0.1785396486520767,0.1696903705596923,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9507281184196472,0.2180652469396591,0.1529623121023178,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8402485847473145,0.1531336009502411,0.1456497609615326,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6546148657798767,0.0718485862016677,0.3263340592384338,284.92578125,284.95001220703125,295.1921691894531,294.2480773925781,295.1902160644531,297.1378479003906,284.914306640625,1.0,0.2154369205236435,1.0,1.0,0.0,1.0,-1.090997338294983,1.090996265411377,1.0584859637674526e-06,0.8192943334579468,0.9420084357261658,0.9420084357261658,0.0,25.07735824584961,25.0,29440.494140625,-0.0,120.6075668334961,1.0,282.4571228027344,284.34002685546875,297.31744384765625,299.3388671875,293.1499938964844,293.1499938964844,282.1499938964844,33679.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476881504058838,1.0,0.0,0.0,3.74416446685791,3.7441890239715576,9.354124017590948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.41162109375,0.0,1622.6641845703125,1895.4371337890625,0.0,1224.927978515625,0.9238293170928956,1.0,0.0,3.0,1.0,0.0
17738820,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.7875525951385498,0.1263242810964584,0.1142909303307533,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.8803697824478149,0.17793969810009,0.1692245304584503,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9464072585105896,0.2170259207487106,0.1523260921239853,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.837552547454834,0.1527125090360641,0.1453427672386169,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75213623046875,0.6518033742904663,0.0714426487684249,0.3247972130775451,284.758056640625,284.95001220703125,295.23101806640625,294.2735900878906,295.2289733886719,297.13525390625,284.781982421875,1.0,0.2153043895959854,1.0,1.0,0.0,1.0,-1.087276577949524,1.087275505065918,1.0524386198085267e-06,0.8161143660545349,0.7366516590118408,0.7366516590118408,0.0,25.287273406982425,25.0,29279.88671875,-0.0,120.08211517333984,1.0,282.158447265625,284.2654724121094,297.3216247558594,299.36505126953125,293.1499938964844,293.1499938964844,282.45001220703125,50285.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623265147209167,1.0,0.0,0.0,3.287501811981201,3.287525177001953,7.211495471892704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.01220703125,0.0,1262.3033447265625,1895.4371337890625,0.0,1327.078369140625,0.8359780311584473,1.0,0.0,3.0,1.0,0.0
17738880,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.7875525951385498,0.1263242810964584,0.1142909303307533,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.8803697824478149,0.17793969810009,0.1692245304584503,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9464072585105896,0.2170259207487106,0.1523260921239853,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.837552547454834,0.1527125090360641,0.1453427672386169,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75213623046875,0.6518033742904663,0.0714426487684249,0.3247972130775451,284.758056640625,284.95001220703125,295.23101806640625,294.2735900878906,295.2289733886719,297.13525390625,284.781982421875,1.0,0.2153043895959854,1.0,1.0,0.0,1.0,-1.087276577949524,1.087275505065918,1.0524386198085267e-06,0.8161143660545349,0.7366516590118408,0.7366516590118408,0.0,25.287273406982425,25.0,29279.88671875,-0.0,120.08211517333984,1.0,282.158447265625,284.2654724121094,297.3216247558594,299.36505126953125,293.1499938964844,293.1499938964844,282.45001220703125,50285.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623265147209167,1.0,0.0,0.0,3.287501811981201,3.287525177001953,7.211495471892704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.01220703125,0.0,1262.3033447265625,1895.4371337890625,0.0,1327.078369140625,0.8359780311584473,1.0,0.0,3.0,1.0,0.0
17738940,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7879425287246704,0.1268897950649261,0.114542007446289,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8799329400062561,0.178076684474945,0.1691047400236129,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9455903768539428,0.2170552015304565,0.1520897150039672,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8373251557350159,0.1529228687286377,0.1453259587287902,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6509325504302979,0.0713154301047325,0.3237397372722626,285.0340576171875,284.95001220703125,295.2710876464844,294.29986572265625,295.2690124511719,297.1356811523437,285.0286560058594,1.0,0.2151413708925247,1.0,1.0,0.0,1.0,-1.0858583450317385,1.085857391357422,1.0500771168153733e-06,0.8148175477981567,0.9087117910385132,0.9087117910385132,0.0,25.29061317443848,25.0,29248.33203125,-0.0,119.7411880493164,1.0,282.4392395019531,284.4812316894531,297.2352905273437,299.1809387207031,293.1499938964844,293.1499938964844,282.1499938964844,31699.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428472399711609,1.0,0.0,0.0,3.430063009262085,3.430084228515625,7.850503038753232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.8349609375,0.0,1271.7269287109375,1895.4371337890625,0.0,1192.237548828125,0.8533405065536499,1.0,0.0,3.0,1.0,0.0
17739000,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7879425287246704,0.1268897950649261,0.114542007446289,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8799329400062561,0.178076684474945,0.1691047400236129,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9455903768539428,0.2170552015304565,0.1520897150039672,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8373251557350159,0.1529228687286377,0.1453259587287902,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6509325504302979,0.0713154301047325,0.3237397372722626,285.0340576171875,284.95001220703125,295.2710876464844,294.29986572265625,295.2690124511719,297.1356811523437,285.0286560058594,1.0,0.2151413708925247,1.0,1.0,0.0,1.0,-1.0858583450317385,1.085857391357422,1.0500771168153733e-06,0.8148175477981567,0.9087117910385132,0.9087117910385132,0.0,25.29061317443848,25.0,29248.33203125,-0.0,119.7411880493164,1.0,282.4392395019531,284.4812316894531,297.2352905273437,299.1809387207031,293.1499938964844,293.1499938964844,282.1499938964844,31699.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428472399711609,1.0,0.0,0.0,3.430063009262085,3.430084228515625,7.850503038753232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.8349609375,0.0,1271.7269287109375,1895.4371337890625,0.0,1192.237548828125,0.8533405065536499,1.0,0.0,3.0,1.0,0.0
17739060,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7895452380180359,0.1272042691707611,0.1149874180555343,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8807052969932556,0.1780087649822235,0.1691949665546417,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.9461904764175416,0.216737613081932,0.1520361006259918,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8381726741790771,0.1529652327299118,0.145497664809227,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.6509891152381897,0.0711227133870124,0.3231629431247711,284.8364562988281,284.95001220703125,295.31231689453125,294.3268737792969,295.3101806640625,297.135986328125,284.8493957519531,1.0,0.2150459587574005,1.0,1.0,0.0,1.0,-1.0859522819519043,1.0859512090682983,1.0502143368285033e-06,0.8148776292800903,0.7552542686462402,0.7552542686462402,0.0,25.225143432617188,25.0,29416.1015625,-0.0,119.64302825927734,1.0,282.1591796875,284.3303527832031,297.3543701171875,299.3783874511719,293.1499938964844,293.1499938964844,282.45001220703125,44082.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535582542419434,1.0,0.0,0.0,3.2158126831054688,3.215834379196167,6.900409061927348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.07470703125,0.0,1154.9146728515625,1895.4371337890625,0.0,1265.3057861328125,0.8150705099105835,1.0,0.0,3.0,1.0,0.0
17739120,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7895452380180359,0.1272042691707611,0.1149874180555343,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8807052969932556,0.1780087649822235,0.1691949665546417,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.9461904764175416,0.216737613081932,0.1520361006259918,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8381726741790771,0.1529652327299118,0.145497664809227,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.6509891152381897,0.0711227133870124,0.3231629431247711,284.8364562988281,284.95001220703125,295.31231689453125,294.3268737792969,295.3101806640625,297.135986328125,284.8493957519531,1.0,0.2150459587574005,1.0,1.0,0.0,1.0,-1.0859522819519043,1.0859512090682983,1.0502143368285033e-06,0.8148776292800903,0.7552542686462402,0.7552542686462402,0.0,25.225143432617188,25.0,29416.1015625,-0.0,119.64302825927734,1.0,282.1591796875,284.3303527832031,297.3543701171875,299.3783874511719,293.1499938964844,293.1499938964844,282.45001220703125,44082.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535582542419434,1.0,0.0,0.0,3.2158126831054688,3.215834379196167,6.900409061927348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.07470703125,0.0,1154.9146728515625,1895.4371337890625,0.0,1265.3057861328125,0.8150705099105835,1.0,0.0,3.0,1.0,0.0
17739180,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7910404205322266,0.127892255783081,0.1154194399714469,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8813635110855103,0.178275004029274,0.1692676097154617,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.94663667678833,0.2168856114149093,0.1519594192504882,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8389219641685486,0.1532961726188659,0.1456549316644668,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6509360074996948,0.0710577070713043,0.3225142955780029,285.0655822753906,284.95001220703125,295.3545837402344,294.3544921875,295.3523864746094,297.1383972167969,285.0588073730469,1.0,0.2149496227502823,1.0,1.0,0.0,1.0,-1.0858744382858276,1.0858733654022217,1.0501071301405318e-06,0.8148366808891296,0.9262438416481018,0.9262438416481018,0.0,25.16735076904297,25.0,29403.6171875,0.0,119.51741790771484,1.0,282.4389038085937,284.5090026855469,297.3072204589844,299.2567138671875,293.1499938964844,293.1499938964844,282.1499938964844,30132.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388537883758545,1.0,0.0,0.0,3.40377163887024,3.403792142868042,7.730616289336467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.44482421875,0.0,1235.1568603515625,1895.4371337890625,0.0,1165.69287109375,0.8461894392967224,1.0,0.0,3.0,1.0,0.0
17739240,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7910404205322266,0.127892255783081,0.1154194399714469,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8813635110855103,0.178275004029274,0.1692676097154617,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.94663667678833,0.2168856114149093,0.1519594192504882,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8389219641685486,0.1532961726188659,0.1456549316644668,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6509360074996948,0.0710577070713043,0.3225142955780029,285.0655822753906,284.95001220703125,295.3545837402344,294.3544921875,295.3523864746094,297.1383972167969,285.0588073730469,1.0,0.2149496227502823,1.0,1.0,0.0,1.0,-1.0858744382858276,1.0858733654022217,1.0501071301405318e-06,0.8148366808891296,0.9262438416481018,0.9262438416481018,0.0,25.16735076904297,25.0,29403.6171875,0.0,119.51741790771484,1.0,282.4389038085937,284.5090026855469,297.3072204589844,299.2567138671875,293.1499938964844,293.1499938964844,282.1499938964844,30132.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388537883758545,1.0,0.0,0.0,3.40377163887024,3.403792142868042,7.730616289336467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.44482421875,0.0,1235.1568603515625,1895.4371337890625,0.0,1165.69287109375,0.8461894392967224,1.0,0.0,3.0,1.0,0.0
17739300,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7926481366157532,0.128194585442543,0.1157758235931396,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8825207352638245,0.1783683598041534,0.1694396436214447,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9478414058685304,0.2168763726949691,0.1520470678806305,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8400291204452515,0.1534305214881897,0.1458528935909271,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6515218615531921,0.071016289293766,0.3224717080593109,284.9247131347656,284.95001220703125,295.3760986328125,294.3684997558594,295.3738708496094,297.1397399902344,284.8822326660156,1.0,0.2149389535188675,1.0,1.0,0.0,1.0,-1.086801052093506,1.0867999792099,1.051608251145808e-06,0.8156278729438782,0.8530197739601135,0.8530197739601135,0.0,25.088903427124023,25.0,30072.35546875,0.0,119.59899139404295,1.0,282.2023010253906,284.3029479980469,297.4138488769531,299.5019836425781,293.1499938964844,293.1499938964844,282.1499938964844,33398.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481379866600037,1.0,0.0,0.0,3.456849813461304,3.456871509552002,7.973597462296311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.77587890625,0.0,1310.2767333984375,1895.4371337890625,0.0,1227.9937744140625,0.8579367995262146,1.0,0.0,3.0,1.0,0.0
17739360,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7927592396736145,0.1282757222652435,0.1159286499023437,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8821843266487122,0.1782373189926147,0.1694045960903167,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9472092986106871,0.2165576517581939,0.1519134044647216,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8398253321647644,0.1533703058958053,0.1458733975887298,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6510345935821533,0.070878230035305,0.3220415711402893,284.8435363769531,284.95001220703125,295.3977966308594,294.3826599121094,295.39556884765625,297.138916015625,284.8518371582031,1.0,0.2149103879928589,1.0,1.0,0.0,1.0,-1.0862913131713867,1.0862902402877808,1.050845412464696e-06,0.8152782917022705,0.7705399394035339,0.7705399394035339,0.0,25.112525939941406,25.0,29683.162109375,0.0,119.51786041259766,1.0,282.1596374511719,284.3200378417969,297.4270324707031,299.469482421875,293.1499938964844,293.1499938964844,282.45001220703125,42203.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532014012336731,1.0,0.0,0.0,3.2658040523529053,3.2658257484436035,7.116616416169563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.16943359375,0.0,1187.79248046875,1895.4371337890625,0.0,1262.8282470703125,0.8239026665687561,1.0,0.0,3.0,1.0,0.0
17739420,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7942559719085693,0.1290898770093917,0.1164526268839836,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8825919032096863,0.1784903407096862,0.1694671064615249,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9472967386245728,0.2166562378406524,0.1518013626337051,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8403611183166504,0.1536922603845596,0.1460250318050384,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6507818102836609,0.0707991272211074,0.3213491439819336,285.06622314453125,284.95001220703125,295.4418334960937,294.4112854003906,295.4395446777344,297.1413879394531,285.06024169921875,1.0,0.2148556560277938,1.0,1.0,0.0,1.0,-1.086210012435913,1.0862089395523071,1.050793912327208e-06,0.8153175711631775,0.9366306662559508,0.9366306662559508,0.0,25.08146858215332,25.0,29617.1640625,0.0,119.44076538085938,1.0,282.4394226074219,284.5028381347656,297.3713073730469,299.33660888671875,293.1499938964844,293.1499938964844,282.1499938964844,30144.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400121450424194,1.0,0.0,0.0,3.439182758331299,3.43920373916626,7.892303983680904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.11962890625,0.0,1269.7440185546875,1895.4371337890625,0.0,1173.3525390625,0.8541592359542847,1.0,0.0,3.0,1.0,0.0
17739480,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7942559719085693,0.1290898770093917,0.1164526268839836,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8825919032096863,0.1784903407096862,0.1694671064615249,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9472967386245728,0.2166562378406524,0.1518013626337051,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8403611183166504,0.1536922603845596,0.1460250318050384,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6507818102836609,0.0707991272211074,0.3213491439819336,285.06622314453125,284.95001220703125,295.4418334960937,294.4112854003906,295.4395446777344,297.1413879394531,285.06024169921875,1.0,0.2148556560277938,1.0,1.0,0.0,1.0,-1.086210012435913,1.0862089395523071,1.050793912327208e-06,0.8153175711631775,0.9366306662559508,0.9366306662559508,0.0,25.08146858215332,25.0,29617.1640625,0.0,119.44076538085938,1.0,282.4394226074219,284.5028381347656,297.3713073730469,299.33660888671875,293.1499938964844,293.1499938964844,282.1499938964844,30144.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400121450424194,1.0,0.0,0.0,3.439182758331299,3.43920373916626,7.892303983680904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.11962890625,0.0,1269.7440185546875,1895.4371337890625,0.0,1173.3525390625,0.8541592359542847,1.0,0.0,3.0,1.0,0.0
17739540,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7963172197341919,0.1296518146991729,0.1171236410737037,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8834067583084106,0.1784729957580566,0.1696195602416992,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9478279948234558,0.2163358330726623,0.1517558097839355,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8412617444992065,0.153783917427063,0.1462573260068893,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.6508375406265259,0.0706156939268112,0.3208522200584411,284.8404235839844,284.95001220703125,295.486572265625,294.4403076171875,295.4842529296875,297.1421203613281,284.8475036621094,1.0,0.2148538678884506,1.0,1.0,0.0,1.0,-1.0868277549743652,1.0868266820907593,1.0519040642975597e-06,0.8159929513931274,0.779100239276886,0.779100239276886,0.0,25.034547805786133,25.0,29937.63671875,0.0,119.50492095947266,1.0,282.1587219238281,284.3048095703125,297.48663330078125,299.5458068847656,293.1499938964844,293.1499938964844,282.45001220703125,41854.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545847654342651,1.0,0.0,0.0,3.316888332366944,3.3169102668762207,7.340996148741397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.94677734375,0.0,1232.99365234375,1895.4371337890625,0.0,1272.4482421875,0.8345771431922913,1.0,0.0,3.0,1.0,0.0
17739600,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7963172197341919,0.1296518146991729,0.1171236410737037,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8834067583084106,0.1784729957580566,0.1696195602416992,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9478279948234558,0.2163358330726623,0.1517558097839355,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8412617444992065,0.153783917427063,0.1462573260068893,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.6508375406265259,0.0706156939268112,0.3208522200584411,284.8404235839844,284.95001220703125,295.486572265625,294.4403076171875,295.4842529296875,297.1421203613281,284.8475036621094,1.0,0.2148538678884506,1.0,1.0,0.0,1.0,-1.0868277549743652,1.0868266820907593,1.0519040642975597e-06,0.8159929513931274,0.779100239276886,0.779100239276886,0.0,25.034547805786133,25.0,29937.63671875,0.0,119.50492095947266,1.0,282.1587219238281,284.3048095703125,297.48663330078125,299.5458068847656,293.1499938964844,293.1499938964844,282.45001220703125,41854.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545847654342651,1.0,0.0,0.0,3.316888332366944,3.3169102668762207,7.340996148741397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.94677734375,0.0,1232.99365234375,1895.4371337890625,0.0,1272.4482421875,0.8345771431922913,1.0,0.0,3.0,1.0,0.0
17739660,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7980554699897766,0.1305911689996719,0.1177714467048645,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8838052749633789,0.178751140832901,0.1697013974189758,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9478728175163268,0.2164475321769714,0.1516479104757309,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8417901396751404,0.1541274487972259,0.1464254260063171,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6505374908447266,0.0705334693193435,0.3201389610767364,285.0664367675781,284.95001220703125,295.53192138671875,294.4696044921875,295.5295715332031,297.1446838378906,285.0611877441406,1.0,0.2148330211639404,1.0,1.0,0.0,1.0,-1.0869179964065552,1.0869169235229492,1.0521663398321834e-06,0.8162271976470947,0.9455194473266602,0.9455194473266602,0.0,25.011531829833984,25.0,29846.349609375,0.0,119.484619140625,1.0,282.4398498535156,284.49560546875,297.4292907714844,299.4089050292969,293.1499938964844,293.1499938964844,282.1499938964844,30318.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412402391433716,1.0,0.0,0.0,3.478090524673462,3.478111743927002,8.071886554716912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.8916015625,0.0,1309.6826171875,1895.4371337890625,0.0,1181.5093994140625,0.8630490899085999,1.0,0.0,3.0,1.0,0.0
17739720,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7980554699897766,0.1305911689996719,0.1177714467048645,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8838052749633789,0.178751140832901,0.1697013974189758,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9478728175163268,0.2164475321769714,0.1516479104757309,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8417901396751404,0.1541274487972259,0.1464254260063171,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6505374908447266,0.0705334693193435,0.3201389610767364,285.0664367675781,284.95001220703125,295.53192138671875,294.4696044921875,295.5295715332031,297.1446838378906,285.0611877441406,1.0,0.2148330211639404,1.0,1.0,0.0,1.0,-1.0869179964065552,1.0869169235229492,1.0521663398321834e-06,0.8162271976470947,0.9455194473266602,0.9455194473266602,0.0,25.011531829833984,25.0,29846.349609375,0.0,119.484619140625,1.0,282.4398498535156,284.49560546875,297.4292907714844,299.4089050292969,293.1499938964844,293.1499938964844,282.1499938964844,30318.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412402391433716,1.0,0.0,0.0,3.478090524673462,3.478111743927002,8.071886554716912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.8916015625,0.0,1309.6826171875,1895.4371337890625,0.0,1181.5093994140625,0.8630490899085999,1.0,0.0,3.0,1.0,0.0
17739780,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8003467917442322,0.1312500834465026,0.1185343787074089,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8847213387489319,0.1787770986557006,0.1698932945728302,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.94849956035614,0.2161672711372375,0.1516291946172714,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.842781662940979,0.1542562544345855,0.1466916799545288,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.6506265997886658,0.070355623960495,0.3196623027324676,284.8398742675781,284.95001220703125,295.5777893066406,294.4991455078125,295.575439453125,297.1457214355469,284.8460388183594,1.0,0.2148647308349609,1.0,1.0,0.0,1.0,-1.0877907276153564,1.0877896547317505,1.053710207088443e-06,0.8171458840370178,0.7880394458770752,0.7880394458770752,0.0,24.965789794921875,25.0,30204.498046875,0.0,119.61341094970705,1.0,282.15838623046875,284.29248046875,297.5451354980469,299.6203308105469,293.1499938964844,293.1499938964844,282.45001220703125,41563.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557325720787048,1.0,0.0,0.0,3.3665640354156494,3.366586446762085,7.562529162896681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0947265625,0.0,1278.49951171875,1895.4371337890625,0.0,1280.4627685546875,0.8451560735702515,1.0,0.0,3.0,1.0,0.0
17739840,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8003467917442322,0.1312500834465026,0.1185343787074089,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8847213387489319,0.1787770986557006,0.1698932945728302,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.94849956035614,0.2161672711372375,0.1516291946172714,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.842781662940979,0.1542562544345855,0.1466916799545288,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.6506265997886658,0.070355623960495,0.3196623027324676,284.8398742675781,284.95001220703125,295.5777893066406,294.4991455078125,295.575439453125,297.1457214355469,284.8460388183594,1.0,0.2148647308349609,1.0,1.0,0.0,1.0,-1.0877907276153564,1.0877896547317505,1.053710207088443e-06,0.8171458840370178,0.7880394458770752,0.7880394458770752,0.0,24.965789794921875,25.0,30204.498046875,0.0,119.61341094970705,1.0,282.15838623046875,284.29248046875,297.5451354980469,299.6203308105469,293.1499938964844,293.1499938964844,282.45001220703125,41563.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557325720787048,1.0,0.0,0.0,3.3665640354156494,3.366586446762085,7.562529162896681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0947265625,0.0,1278.49951171875,1895.4371337890625,0.0,1280.4627685546875,0.8451560735702515,1.0,0.0,3.0,1.0,0.0
