time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739900,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8005183339118958,0.1316415816545486,0.1187819316983223,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8841943144798279,0.1788222789764404,0.1698452532291412,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9476240873336792,0.216084599494934,0.151474192738533,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8424052000045776,0.1543461829423904,0.1466991156339645,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6499449610710144,0.0702688917517662,0.3191205263137817,284.9926452636719,284.95001220703125,295.60089111328125,294.51397705078125,295.5985107421875,297.14605712890625,285.0345458984375,1.0,0.2148569077253341,1.0,1.0,0.0,1.0,-1.087202072143555,1.0872011184692385,1.052842435456114e-06,0.8167613744735718,0.8727508187294006,0.8727508187294006,0.0,25.00613212585449,25.0,29768.2734375,0.0,119.5440444946289,1.0,282.39361572265625,284.5025939941406,297.4710693359375,299.4165954589844,293.1499938964844,293.1499938964844,282.45001220703125,36166.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468564867973328,1.0,0.0,0.0,3.347078561782837,3.347099781036377,7.475239272025647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.72900390625,0.0,1222.6859130859375,1895.4371337890625,0.0,1219.2725830078125,0.8418214321136475,1.0,0.0,3.0,1.0,0.0
17739960,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8022812008857727,0.132285788655281,0.119266889989376,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8852030634880066,0.1790964007377624,0.1700136363506317,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9486140012741088,0.2163114547729492,0.1515444368124008,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8433845043182373,0.1546354442834854,0.1468929648399353,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.650346577167511,0.0702767670154571,0.3189662098884582,285.0661315917969,284.95001220703125,295.6240539550781,294.52880859375,295.6216735839844,297.1488342285156,285.0619506835937,1.0,0.2148763090372085,1.0,1.0,0.0,1.0,-1.088117003440857,1.088115930557251,1.054358676810807e-06,0.817585289478302,0.9539503455162048,0.9539503455162048,0.0,24.94481086730957,25.0,30087.62109375,0.0,119.65467834472656,1.0,282.4401550292969,284.488037109375,297.4889831542969,299.4834899902344,293.1499938964844,293.1499938964844,282.1499938964844,30559.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424583792686462,1.0,0.0,0.0,3.51858901977539,3.518610954284668,8.260957997663354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.6982421875,0.0,1352.5809326171875,1895.4371337890625,0.0,1189.6357421875,0.8723078966140747,1.0,0.0,3.0,1.0,0.0
17740020,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8047938942909241,0.1330440193414688,0.1201186999678611,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.886234700679779,0.179170161485672,0.17024926841259,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.949342966079712,0.2160719782114029,0.1515526175498962,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8444804549217224,0.1548052728176117,0.1471969783306121,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6504754424095154,0.070104993879795,0.3185122609138489,284.84136962890625,284.95001220703125,295.67059326171875,294.5585632324219,295.668212890625,297.15020751953125,284.8468322753906,1.0,0.2149408012628555,1.0,1.0,0.0,1.0,-1.0892537832260132,1.0892527103424072,1.056318978953641e-06,0.8187095522880554,0.7981407642364502,0.7981407642364502,0.0,24.89904022216797,25.0,30484.07421875,0.0,119.84835052490234,1.0,282.1585693359375,284.2821655273437,297.6040954589844,299.6962280273437,293.1499938964844,293.1499938964844,282.45001220703125,41289.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569465398788452,1.0,0.0,0.0,3.4171504974365234,3.417173147201538,7.791507528054353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.33740234375,0.0,1326.264892578125,1895.4371337890625,0.0,1288.971923828125,0.8558986186981201,1.0,0.0,3.0,1.0,0.0
17740080,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8047938942909241,0.1330440193414688,0.1201186999678611,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.886234700679779,0.179170161485672,0.17024926841259,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.949342966079712,0.2160719782114029,0.1515526175498962,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8444804549217224,0.1548052728176117,0.1471969783306121,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6504754424095154,0.070104993879795,0.3185122609138489,284.84136962890625,284.95001220703125,295.67059326171875,294.5585632324219,295.668212890625,297.15020751953125,284.8468322753906,1.0,0.2149408012628555,1.0,1.0,0.0,1.0,-1.0892537832260132,1.0892527103424072,1.056318978953641e-06,0.8187095522880554,0.7981407642364502,0.7981407642364502,0.0,24.89904022216797,25.0,30484.07421875,0.0,119.84835052490234,1.0,282.1585693359375,284.2821655273437,297.6040954589844,299.6962280273437,293.1499938964844,293.1499938964844,282.45001220703125,41289.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569465398788452,1.0,0.0,0.0,3.4171504974365234,3.417173147201538,7.791507528054353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.33740234375,0.0,1326.264892578125,1895.4371337890625,0.0,1288.971923828125,0.8558986186981201,1.0,0.0,3.0,1.0,0.0
17740140,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8069401979446411,0.134187176823616,0.1209433376789093,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.886823832988739,0.1795368492603302,0.1704124957323074,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9495500326156616,0.2162541151046753,0.151493027806282,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8451793789863586,0.1552252620458603,0.1474350243806839,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6502296924591064,0.0700311809778213,0.3178372979164123,285.0692749023437,284.95001220703125,295.71734619140625,294.5882568359375,295.7149353027344,297.1539306640625,285.0655212402344,1.0,0.2149849534034729,1.0,1.0,0.0,1.0,-1.0898418426513672,1.0898407697677612,1.0573642157396534e-06,0.8193317651748657,0.9651862382888794,0.9651862382888794,0.0,24.878087997436523,25.0,30349.90234375,0.0,119.95399475097656,1.0,282.4408264160156,284.482421875,297.5486145019531,299.559326171875,293.1499938964844,293.1499938964844,282.1499938964844,30696.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437662839889526,1.0,0.0,0.0,3.5600266456604004,3.560048818588257,8.456677846879757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.1708984375,0.0,1396.652587890625,1895.4371337890625,0.0,1198.401123046875,0.8817591071128845,1.0,0.0,3.0,1.0,0.0
17740200,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8069401979446411,0.134187176823616,0.1209433376789093,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.886823832988739,0.1795368492603302,0.1704124957323074,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9495500326156616,0.2162541151046753,0.151493027806282,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8451793789863586,0.1552252620458603,0.1474350243806839,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6502296924591064,0.0700311809778213,0.3178372979164123,285.0692749023437,284.95001220703125,295.71734619140625,294.5882568359375,295.7149353027344,297.1539306640625,285.0655212402344,1.0,0.2149849534034729,1.0,1.0,0.0,1.0,-1.0898418426513672,1.0898407697677612,1.0573642157396534e-06,0.8193317651748657,0.9651862382888794,0.9651862382888794,0.0,24.878087997436523,25.0,30349.90234375,0.0,119.95399475097656,1.0,282.4408264160156,284.482421875,297.5486145019531,299.559326171875,293.1499938964844,293.1499938964844,282.1499938964844,30696.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437662839889526,1.0,0.0,0.0,3.5600266456604004,3.560048818588257,8.456677846879757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.1708984375,0.0,1396.652587890625,1895.4371337890625,0.0,1198.401123046875,0.8817591071128845,1.0,0.0,3.0,1.0,0.0
17740260,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8096632957458496,0.1350546479225158,0.1218962669372558,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8880198001861572,0.1796639114618301,0.170699805021286,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.950434148311615,0.2160604596138,0.1515344828367233,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.846423327922821,0.1554404348134994,0.1477832794189453,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6504310369491577,0.0698673278093338,0.3174183666706085,284.84210205078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7617492675781,297.15576171875,284.8464050292969,1.0,0.2150838077068328,1.0,1.0,0.0,1.0,-1.0912970304489136,1.0912959575653076,1.0598025710351069e-06,0.8206682205200195,0.809508204460144,0.809508204460144,0.0,24.82894325256348,25.0,30787.123046875,0.0,120.22018432617188,1.0,282.1582336425781,284.2696838378906,297.6639099121094,299.7744445800781,293.1499938964844,293.1499938964844,282.45001220703125,40868.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658372700214386,1.0,0.0,0.0,3.472585678100586,3.472609043121338,8.046356470003957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.80029296875,0.0,1379.2542724609375,1895.4371337890625,0.0,1299.010498046875,0.8677405714988708,1.0,0.0,3.0,1.0,0.0
17740320,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8096632957458496,0.1350546479225158,0.1218962669372558,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8880198001861572,0.1796639114618301,0.170699805021286,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.950434148311615,0.2160604596138,0.1515344828367233,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.846423327922821,0.1554404348134994,0.1477832794189453,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6504310369491577,0.0698673278093338,0.3174183666706085,284.84210205078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7617492675781,297.15576171875,284.8464050292969,1.0,0.2150838077068328,1.0,1.0,0.0,1.0,-1.0912970304489136,1.0912959575653076,1.0598025710351069e-06,0.8206682205200195,0.809508204460144,0.809508204460144,0.0,24.82894325256348,25.0,30787.123046875,0.0,120.22018432617188,1.0,282.1582336425781,284.2696838378906,297.6639099121094,299.7744445800781,293.1499938964844,293.1499938964844,282.45001220703125,40868.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658372700214386,1.0,0.0,0.0,3.472585678100586,3.472609043121338,8.046356470003957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.80029296875,0.0,1379.2542724609375,1895.4371337890625,0.0,1299.010498046875,0.8677405714988708,1.0,0.0,3.0,1.0,0.0
17740380,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8119279742240906,0.136305496096611,0.1228148341178894,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.88869708776474,0.1800751239061355,0.1709047704935073,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9507066011428832,0.2162744849920272,0.1514972746372223,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8472009897232056,0.1558979749679565,0.1480564624071121,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6502048373222351,0.0697969794273376,0.3167611062526703,285.0706481933594,284.95001220703125,295.8109130859375,294.6473083496094,295.8085327148437,297.1600952148437,285.0676574707031,1.0,0.2151615023612976,1.0,1.0,0.0,1.0,-1.0921382904052734,1.0921372175216677,1.0612102414597755e-06,0.8214359879493713,0.9766166806221008,0.9766166806221008,0.0,24.80928421020508,25.0,30625.5859375,0.0,120.3908462524414,1.0,282.4413146972656,284.47515869140625,297.6083068847656,299.6362609863281,293.1499938964844,293.1499938964844,282.1499938964844,30912.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453268527984619,1.0,0.0,0.0,3.605400323867798,3.605423212051392,8.673618481225276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.583984375,0.0,1446.509521484375,1895.4371337890625,0.0,1208.9127197265625,0.8921293020248413,1.0,0.0,3.0,1.0,0.0
17740440,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8119279742240906,0.136305496096611,0.1228148341178894,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.88869708776474,0.1800751239061355,0.1709047704935073,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9507066011428832,0.2162744849920272,0.1514972746372223,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8472009897232056,0.1558979749679565,0.1480564624071121,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6502048373222351,0.0697969794273376,0.3167611062526703,285.0706481933594,284.95001220703125,295.8109130859375,294.6473083496094,295.8085327148437,297.1600952148437,285.0676574707031,1.0,0.2151615023612976,1.0,1.0,0.0,1.0,-1.0921382904052734,1.0921372175216677,1.0612102414597755e-06,0.8214359879493713,0.9766166806221008,0.9766166806221008,0.0,24.80928421020508,25.0,30625.5859375,0.0,120.3908462524414,1.0,282.4413146972656,284.47515869140625,297.6083068847656,299.6362609863281,293.1499938964844,293.1499938964844,282.1499938964844,30912.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453268527984619,1.0,0.0,0.0,3.605400323867798,3.605423212051392,8.673618481225276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.583984375,0.0,1446.509521484375,1895.4371337890625,0.0,1208.9127197265625,0.8921293020248413,1.0,0.0,3.0,1.0,0.0
17740500,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8140986561775208,0.1369184702634811,0.1234498023986816,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8901256918907166,0.1802809834480285,0.1711733788251876,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9521182775497437,0.2163596153259277,0.1516393721103668,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8485637903213501,0.1561288982629776,0.1483380049467086,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6508694887161255,0.0697671473026275,0.3167484402656555,284.9335632324219,284.95001220703125,295.8342590332031,294.6619567871094,295.8318786621094,297.16278076171875,284.8910522460937,1.0,0.2152370363473892,1.0,1.0,0.0,1.0,-1.0937166213989258,1.0937155485153198,1.0637671721269726e-06,0.8227587342262268,0.9088837504386902,0.9088837504386902,0.0,24.73346519470215,25.0,31371.3203125,0.0,120.63878631591795,1.0,282.19757080078125,284.2647399902344,297.7117004394531,299.8827209472656,293.1499938964844,293.1499938964844,282.1499938964844,33197.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548864841461182,1.0,0.0,0.0,3.664116859436035,3.664140462875366,8.958430726124789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.927734375,0.0,1527.8802490234375,1895.4371337890625,0.0,1274.5517578125,0.9047912359237672,1.0,0.0,3.0,1.0,0.0
17740560,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8148055672645569,0.1372847408056259,0.1238694489002227,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8900395631790161,0.1802559047937393,0.1712420433759689,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9517199397087096,0.2161260247230529,0.1515692770481109,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8485770225524902,0.1561578959226608,0.1484466046094894,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.6504638195037842,0.0696404799818992,0.3163709342479706,284.8427734375,284.95001220703125,295.8575744628906,294.6764831542969,295.8551940917969,297.16241455078125,284.8456726074219,1.0,0.2152949124574661,1.0,1.0,0.0,1.0,-1.0938968658447266,1.0938957929611206,1.064087996383023e-06,0.822948157787323,0.8219557404518127,0.8219557404518127,0.0,24.75790023803711,25.0,31108.40625,0.0,120.72862243652344,1.0,282.15777587890625,284.25640869140625,297.7230834960937,299.85302734375,293.1499938964844,293.1499938964844,282.45001220703125,40384.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659989058971405,1.0,0.0,0.0,3.531190633773804,3.5312142372131348,8.32023602015397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.595703125,0.0,1436.6988525390625,1895.4371337890625,0.0,1310.44287109375,0.8804805278778076,1.0,0.0,3.0,1.0,0.0
17740620,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8171989321708679,0.1386481076478958,0.1248845383524894,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8908064961433411,0.1807125061750412,0.1714899986982345,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.952056348323822,0.2163711935281753,0.1515546292066574,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8494333624839783,0.1566522717475891,0.1487548798322677,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6502565741539001,0.0695733204483985,0.3157313764095306,285.0718994140625,284.95001220703125,295.9039611816406,294.7053527832031,295.9015808105469,297.1673583984375,285.0696716308594,1.0,0.2154066711664199,1.0,1.0,0.0,1.0,-1.0949959754943848,1.0949949026107788,1.0658545761543792e-06,0.8238468170166016,0.9889926314353944,0.9889926314353944,0.0,24.739431381225582,25.0,30914.318359375,0.0,120.96585845947266,1.0,282.4418334960937,284.4673767089844,297.6669311523437,299.71307373046875,293.1499938964844,293.1499938964844,282.1499938964844,31155.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647068202495575,1.0,0.0,0.0,3.653428554534912,3.653451919555664,8.906243351702869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.08984375,0.0,1500.70458984375,1895.4371337890625,0.0,1220.710693359375,0.9031303524971008,1.0,0.0,3.0,1.0,0.0
17740680,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8171989321708679,0.1386481076478958,0.1248845383524894,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8908064961433411,0.1807125061750412,0.1714899986982345,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.952056348323822,0.2163711935281753,0.1515546292066574,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8494333624839783,0.1566522717475891,0.1487548798322677,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6502565741539001,0.0695733204483985,0.3157313764095306,285.0718994140625,284.95001220703125,295.9039611816406,294.7053527832031,295.9015808105469,297.1673583984375,285.0696716308594,1.0,0.2154066711664199,1.0,1.0,0.0,1.0,-1.0949959754943848,1.0949949026107788,1.0658545761543792e-06,0.8238468170166016,0.9889926314353944,0.9889926314353944,0.0,24.739431381225582,25.0,30914.318359375,0.0,120.96585845947266,1.0,282.4418334960937,284.4673767089844,297.6669311523437,299.71307373046875,293.1499938964844,293.1499938964844,282.1499938964844,31155.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647068202495575,1.0,0.0,0.0,3.653428554534912,3.653451919555664,8.906243351702869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.08984375,0.0,1500.70458984375,1895.4371337890625,0.0,1220.710693359375,0.9031303524971008,1.0,0.0,3.0,1.0,0.0
17740740,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8203938603401184,0.1398277133703231,0.126093715429306,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.892351508140564,0.1809545755386352,0.1718823164701461,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9532489776611328,0.2162671983242035,0.1516570448875427,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8509828448295593,0.1569550335407257,0.1491854637861251,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6506061553955078,0.0694241225719451,0.315369576215744,284.843994140625,284.95001220703125,295.95001220703125,294.7337646484375,295.9476623535156,297.170654296875,284.8461303710937,1.0,0.2155770361423492,1.0,1.0,0.0,1.0,-1.0971252918243408,1.0971242189407349,1.0692716614357778e-06,0.8255735039710999,0.8355440497398376,0.8355440497398376,0.0,24.681846618652344,25.0,31435.951171875,0.0,121.38533782958984,1.0,282.1575012207031,284.24420166015625,297.78033447265625,299.9303283691406,293.1499938964844,293.1499938964844,282.45001220703125,40017.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617749333381653,1.0,0.0,0.0,3.591151475906372,3.5911755561828613,8.605195489508333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.46630859375,0.0,1498.2493896484375,1895.4371337890625,0.0,1323.1417236328125,0.8933589458465576,1.0,0.0,3.0,1.0,0.0
17740800,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8203938603401184,0.1398277133703231,0.126093715429306,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.892351508140564,0.1809545755386352,0.1718823164701461,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9532489776611328,0.2162671983242035,0.1516570448875427,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8509828448295593,0.1569550335407257,0.1491854637861251,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6506061553955078,0.0694241225719451,0.315369576215744,284.843994140625,284.95001220703125,295.95001220703125,294.7337646484375,295.9476623535156,297.170654296875,284.8461303710937,1.0,0.2155770361423492,1.0,1.0,0.0,1.0,-1.0971252918243408,1.0971242189407349,1.0692716614357778e-06,0.8255735039710999,0.8355440497398376,0.8355440497398376,0.0,24.681846618652344,25.0,31435.951171875,0.0,121.38533782958984,1.0,282.1575012207031,284.24420166015625,297.78033447265625,299.9303283691406,293.1499938964844,293.1499938964844,282.45001220703125,40017.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617749333381653,1.0,0.0,0.0,3.591151475906372,3.5911755561828613,8.605195489508333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.46630859375,0.0,1498.2493896484375,1895.4371337890625,0.0,1323.1417236328125,0.8933589458465576,1.0,0.0,3.0,1.0,0.0
17740860,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8249592781066895,0.1418116986751556,0.1275269091129303,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8952285051345825,0.1818198263645172,0.172378271818161,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9558144807815552,0.2168844193220138,0.1518037170171737,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8537608981132507,0.1578322201967239,0.1497191488742828,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.6522306799888611,0.0697202980518341,0.3156819641590118,285.0749206542969,284.95001220703125,295.9988098144531,294.7631530761719,295.9962158203125,297.18017578125,285.07421875,1.0,0.2157792747020721,1.0,1.0,0.0,1.0,-1.1006288528442385,1.1006277799606323,1.0748342447186587e-06,0.828313410282135,1.0,1.0,0.0,24.527000427246094,25.0,31263.166015625,0.0,121.96646118164062,1.0,282.4423217773437,284.4617919921875,297.7249450683594,299.7909240722656,293.1499938964844,293.1499938964844,282.1499938964844,31423.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489003896713257,1.0,0.0,0.0,3.7041175365448,3.70414137840271,9.15509417609428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.77294921875,0.0,1559.4644775390625,1895.4371337890625,0.0,1233.2008056640625,0.91472190618515,1.0,0.0,3.0,1.0,0.0
17740920,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8249592781066895,0.1418116986751556,0.1275269091129303,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8952285051345825,0.1818198263645172,0.172378271818161,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9558144807815552,0.2168844193220138,0.1518037170171737,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8537608981132507,0.1578322201967239,0.1497191488742828,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.6522306799888611,0.0697202980518341,0.3156819641590118,285.0749206542969,284.95001220703125,295.9988098144531,294.7631530761719,295.9962158203125,297.18017578125,285.07421875,1.0,0.2157792747020721,1.0,1.0,0.0,1.0,-1.1006288528442385,1.1006277799606323,1.0748342447186587e-06,0.828313410282135,1.0,1.0,0.0,24.527000427246094,25.0,31263.166015625,0.0,121.96646118164062,1.0,282.4423217773437,284.4617919921875,297.7249450683594,299.7909240722656,293.1499938964844,293.1499938964844,282.1499938964844,31423.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489003896713257,1.0,0.0,0.0,3.7041175365448,3.70414137840271,9.15509417609428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.77294921875,0.0,1559.4644775390625,1895.4371337890625,0.0,1233.2008056640625,0.91472190618515,1.0,0.0,3.0,1.0,0.0
17740980,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8342771530151367,0.1440103501081466,0.1295713186264038,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9035140872001648,0.182982936501503,0.1735164225101471,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9639512300491332,0.217643529176712,0.1524209529161453,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.861599326133728,0.1590325534343719,0.1508711278438568,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6589125394821167,0.0705051347613334,0.318835973739624,284.85577392578125,284.95001220703125,296.0533142089844,294.7947998046875,296.0504455566406,297.1917419433594,284.85772705078125,1.0,0.2162502706050872,1.0,1.0,0.0,1.0,-1.1103577613830566,1.110356688499451,1.0905132512561977e-06,0.8360975384712219,0.8603705167770386,0.8603705167770386,0.0,24.0495662689209,25.0,32035.61328125,0.0,123.5041275024414,1.0,282.1565246582031,284.2391357421875,297.8441772460937,300.02398681640625,293.1499938964844,293.1499938964844,282.45001220703125,38909.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639771461486816,1.0,0.0,0.0,3.667886734008789,3.667911529541016,8.976874710242555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.337890625,0.0,1575.03857421875,1895.4371337890625,0.0,1338.8974609375,0.9100106358528136,1.0,0.0,3.0,1.0,0.0
17741040,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8342771530151367,0.1440103501081466,0.1295713186264038,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9035140872001648,0.182982936501503,0.1735164225101471,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9639512300491332,0.217643529176712,0.1524209529161453,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.861599326133728,0.1590325534343719,0.1508711278438568,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6589125394821167,0.0705051347613334,0.318835973739624,284.85577392578125,284.95001220703125,296.0533142089844,294.7947998046875,296.0504455566406,297.1917419433594,284.85772705078125,1.0,0.2162502706050872,1.0,1.0,0.0,1.0,-1.1103577613830566,1.110356688499451,1.0905132512561977e-06,0.8360975384712219,0.8603705167770386,0.8603705167770386,0.0,24.0495662689209,25.0,32035.61328125,0.0,123.5041275024414,1.0,282.1565246582031,284.2391357421875,297.8441772460937,300.02398681640625,293.1499938964844,293.1499938964844,282.45001220703125,38909.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639771461486816,1.0,0.0,0.0,3.667886734008789,3.667911529541016,8.976874710242555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.337890625,0.0,1575.03857421875,1895.4371337890625,0.0,1338.8974609375,0.9100106358528136,1.0,0.0,3.0,1.0,0.0
17741100,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8388622999191284,0.1452638059854507,0.1305502504110336,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9077308773994446,0.1836985647678375,0.1740593761205673,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9676838517189026,0.218152642250061,0.1526551097631454,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8655418157577515,0.159766286611557,0.1514423191547393,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6625962257385254,0.0710429847240448,0.32083860039711,285.0027770996094,284.95001220703125,296.08258056640625,294.8113708496094,296.07958984375,297.1976928710937,285.0451354980469,1.0,0.2165614664554596,1.0,1.0,0.0,1.0,-1.115553617477417,1.115552544593811,1.0989321026499963e-06,0.8402333855628967,0.9447514414787292,0.9447514414787292,0.0,23.82816696166992,25.0,31630.021484375,0.0,124.39743041992188,1.0,282.4017944335937,284.4508056640625,297.7756652832031,299.82830810546875,293.1499938964844,293.1499938964844,282.45001220703125,35517.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559811234474182,1.0,0.0,0.0,3.658030033111572,3.6580541133880615,8.92869195467938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.6904296875,0.0,1538.4990234375,1895.4371337890625,0.0,1282.2020263671875,0.9094334840774536,1.0,0.0,3.0,1.0,0.0
17741160,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8456351161003113,0.1468531489372253,0.1318331509828567,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.9146324396133424,0.1847259551286697,0.1748840808868408,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9736102819442748,0.2190485596656799,0.1531523168087005,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8716674447059631,0.160780131816864,0.1522670984268188,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.6681928038597107,0.0717614442110061,0.3236071169376373,285.0941467285156,284.95001220703125,296.1130676269531,294.8284606933594,296.1099853515625,297.2073669433594,285.0970153808594,1.0,0.216971293091774,1.0,1.0,0.0,1.0,-1.1229915618896484,1.122990369796753,1.111067831516266e-06,0.8461669683456421,1.0,1.0,0.0,23.48443603515625,25.0,32032.482421875,0.0,125.63611602783205,1.0,282.4425964355469,284.4684753417969,297.799072265625,299.9065246582031,293.1499938964844,293.1499938964844,282.1499938964844,32188.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528195142745972,1.0,0.0,0.0,3.777998208999634,3.778022766113281,9.523942026135046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.57421875,0.0,1650.774658203125,1895.4371337890625,0.0,1260.1806640625,0.9313115477561952,1.0,0.0,3.0,1.0,0.0
17741220,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8599840402603149,0.1496301591396331,0.1344368159770965,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9297652244567872,0.1865143328905105,0.1766508221626281,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9850392937660216,0.2203587293624878,0.1541777104139328,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.884762167930603,0.1625964343547821,0.1540403217077255,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6805928945541382,0.0732336342334747,0.3300666511058807,284.8901672363281,284.95001220703125,296.1776733398437,294.8639221191406,296.17437744140625,297.22119140625,284.8894348144531,1.0,0.2180436700582504,1.0,1.0,0.0,1.0,-1.1393502950668335,1.139349102973938,1.1381015383449269e-06,0.8592586517333984,0.9124173521995544,0.9124173521995544,0.0,22.831661224365234,25.0,33118.2265625,0.0,128.6044921875,1.0,282.15594482421875,284.2420654296875,297.9231872558594,300.16314697265625,293.1499938964844,293.1499938964844,281.8500061035156,36823.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697471141815186,1.0,0.0,0.0,3.790746927261353,3.790772438049317,9.588328566678683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.98486328125,0.0,1701.86767578125,1895.4371337890625,0.0,1380.67529296875,0.9364573955535888,1.0,0.0,3.0,1.0,0.0
17741280,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8599840402603149,0.1496301591396331,0.1344368159770965,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9297652244567872,0.1865143328905105,0.1766508221626281,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9850392937660216,0.2203587293624878,0.1541777104139328,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.884762167930603,0.1625964343547821,0.1540403217077255,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6805928945541382,0.0732336342334747,0.3300666511058807,284.8901672363281,284.95001220703125,296.1776733398437,294.8639221191406,296.17437744140625,297.22119140625,284.8894348144531,1.0,0.2180436700582504,1.0,1.0,0.0,1.0,-1.1393502950668335,1.139349102973938,1.1381015383449269e-06,0.8592586517333984,0.9124173521995544,0.9124173521995544,0.0,22.831661224365234,25.0,33118.2265625,0.0,128.6044921875,1.0,282.15594482421875,284.2420654296875,297.9231872558594,300.16314697265625,293.1499938964844,293.1499938964844,281.8500061035156,36823.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697471141815186,1.0,0.0,0.0,3.790746927261353,3.790772438049317,9.588328566678683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.98486328125,0.0,1701.86767578125,1895.4371337890625,0.0,1380.67529296875,0.9364573955535888,1.0,0.0,3.0,1.0,0.0
17741340,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8715613484382629,0.1521472334861755,0.1366636902093887,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.9412397742271424,0.1880453526973724,0.1780782639980316,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.9924588799476624,0.2212636172771453,0.1548014432191848,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.894950270652771,0.1642068922519683,0.1555395275354385,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.6910955309867859,0.0747118070721626,0.3364946842193603,284.802490234375,284.95001220703125,296.24664306640625,294.9010009765625,296.2431945800781,297.2289123535156,284.8301696777344,1.0,0.2193051725625991,1.0,1.0,0.0,1.0,-1.1540004014968872,1.1539992094039917,1.162641410701326e-06,0.8709372878074646,0.7633397579193115,0.7633397579193115,0.0,22.426252365112305,25.0,33500.4296875,0.0,131.67236328125,1.0,281.85821533203125,284.2279968261719,297.9427490234375,300.2237243652344,293.1499938964844,293.1499938964844,282.1499938964844,48375.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824413537979126,1.0,0.0,0.0,3.351849317550659,3.351872682571411,7.496564080611279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.478515625,0.0,1311.1043701171875,1895.4371337890625,0.0,1475.0350341796875,0.8498300909996033,1.0,0.0,3.0,1.0,0.0
17741400,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8715613484382629,0.1521472334861755,0.1366636902093887,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.9412397742271424,0.1880453526973724,0.1780782639980316,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.9924588799476624,0.2212636172771453,0.1548014432191848,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.894950270652771,0.1642068922519683,0.1555395275354385,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.6910955309867859,0.0747118070721626,0.3364946842193603,284.802490234375,284.95001220703125,296.24664306640625,294.9010009765625,296.2431945800781,297.2289123535156,284.8301696777344,1.0,0.2193051725625991,1.0,1.0,0.0,1.0,-1.1540004014968872,1.1539992094039917,1.162641410701326e-06,0.8709372878074646,0.7633397579193115,0.7633397579193115,0.0,22.426252365112305,25.0,33500.4296875,0.0,131.67236328125,1.0,281.85821533203125,284.2279968261719,297.9427490234375,300.2237243652344,293.1499938964844,293.1499938964844,282.1499938964844,48375.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824413537979126,1.0,0.0,0.0,3.351849317550659,3.351872682571411,7.496564080611279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.478515625,0.0,1311.1043701171875,1895.4371337890625,0.0,1475.0350341796875,0.8498300909996033,1.0,0.0,3.0,1.0,0.0
17741460,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8698683977127075,0.155711829662323,0.1396199017763137,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9355997443199158,0.1904795914888382,0.1801446229219436,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9877957701683044,0.224314883351326,0.1562771052122116,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8906785845756531,0.1666164547204971,0.1576140224933624,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6903303265571594,0.07664405554533,0.3446945548057556,285.0671691894531,284.95001220703125,296.3196105957031,294.939453125,296.3160095214844,297.2478942871094,285.06158447265625,1.0,0.2204091101884842,1.0,1.0,0.0,1.0,-1.1536459922790527,1.1536449193954468,1.163281808658212e-06,0.8722313046455383,0.9572739601135254,0.9572739601135254,0.0,23.14606285095215,25.0,33698.28125,0.0,135.3524932861328,1.0,282.1405944824219,284.41387939453125,297.8991394042969,300.1138916015625,293.1499938964844,293.1499938964844,281.8500061035156,30945.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683387160301208,1.0,0.0,0.0,3.559664726257324,3.5596868991851807,8.454958333459217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.40576171875,0.0,1398.087646484375,1895.4371337890625,0.0,1370.4122314453125,0.8816799521446228,1.0,0.0,3.0,1.0,0.0
17741520,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8698683977127075,0.155711829662323,0.1396199017763137,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9355997443199158,0.1904795914888382,0.1801446229219436,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9877957701683044,0.224314883351326,0.1562771052122116,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8906785845756531,0.1666164547204971,0.1576140224933624,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6903303265571594,0.07664405554533,0.3446945548057556,285.0671691894531,284.95001220703125,296.3196105957031,294.939453125,296.3160095214844,297.2478942871094,285.06158447265625,1.0,0.2204091101884842,1.0,1.0,0.0,1.0,-1.1536459922790527,1.1536449193954468,1.163281808658212e-06,0.8722313046455383,0.9572739601135254,0.9572739601135254,0.0,23.14606285095215,25.0,33698.28125,0.0,135.3524932861328,1.0,282.1405944824219,284.41387939453125,297.8991394042969,300.1138916015625,293.1499938964844,293.1499938964844,281.8500061035156,30945.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683387160301208,1.0,0.0,0.0,3.559664726257324,3.5596868991851807,8.454958333459217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.40576171875,0.0,1398.087646484375,1895.4371337890625,0.0,1370.4122314453125,0.8816799521446228,1.0,0.0,3.0,1.0,0.0
17741580,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8926207423210144,0.1589160412549972,0.142626866698265,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.959113836288452,0.1927432715892791,0.1823698282241821,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9797998070716858,0.2291157394647598,0.1438295543193817,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9123733639717102,0.1688931286334991,0.1598317772150039,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7100892066955566,0.0786322057247161,0.3535081446170807,284.8650207519531,284.95001220703125,296.3960876464844,294.9791259765625,296.39239501953125,297.2645874023437,284.87335205078125,1.0,0.2220225930213928,1.0,1.0,0.0,1.0,-1.1787105798721311,1.1787093877792358,1.204747604788281e-06,0.8905432820320129,0.8218108415603638,0.8218108415603638,0.0,22.103912353515625,43.0,34654.01953125,0.0,137.71900939941406,1.0,281.8575134277344,284.2291564941406,298.0260925292969,300.3593139648437,293.1499938964844,293.1499938964844,282.1499938964844,40011.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828218698501587,1.0,0.0,0.0,3.479360818862915,3.479383945465088,8.07778405942372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.673828125,0.0,1380.094970703125,1895.4371337890625,0.0,1477.9132080078125,0.8693108558654785,1.0,0.0,3.0,1.0,0.0
17741640,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8926207423210144,0.1589160412549972,0.142626866698265,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.959113836288452,0.1927432715892791,0.1823698282241821,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9797998070716858,0.2291157394647598,0.1438295543193817,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9123733639717102,0.1688931286334991,0.1598317772150039,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7100892066955566,0.0786322057247161,0.3535081446170807,284.8650207519531,284.95001220703125,296.3960876464844,294.9791259765625,296.39239501953125,297.2645874023437,284.87335205078125,1.0,0.2220225930213928,1.0,1.0,0.0,1.0,-1.1787105798721311,1.1787093877792358,1.204747604788281e-06,0.8905432820320129,0.8218108415603638,0.8218108415603638,0.0,22.103912353515625,43.0,34654.01953125,0.0,137.71900939941406,1.0,281.8575134277344,284.2291564941406,298.0260925292969,300.3593139648437,293.1499938964844,293.1499938964844,282.1499938964844,40011.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828218698501587,1.0,0.0,0.0,3.479360818862915,3.479383945465088,8.07778405942372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.673828125,0.0,1380.094970703125,1895.4371337890625,0.0,1477.9132080078125,0.8693108558654785,1.0,0.0,3.0,1.0,0.0
17741700,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.888690710067749,0.1606497764587402,0.1440597176551818,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9532926678657532,0.1939738988876342,0.18343186378479,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.983299732208252,0.231431558728218,0.1489576697349548,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9069541096687316,0.1701194196939468,0.1609044373035431,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7076139450073242,0.0796871557831764,0.35807004570961,285.033203125,284.95001220703125,296.435546875,294.99932861328125,296.43182373046875,297.2740173339844,285.0733642578125,1.0,0.2257602214813232,1.0,1.0,0.0,1.0,-1.1946154832839966,1.1946141719818115,1.2323597502472694e-06,0.9031413197517396,0.927751898765564,0.927751898765564,0.0,22.881010055541992,43.0,34611.7265625,0.0,143.7287139892578,1.0,282.0973815917969,284.44000244140625,297.9686889648437,300.1850280761719,293.1499938964844,293.1499938964844,282.1499938964844,34350.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756628155708313,1.0,0.0,0.0,3.5054402351379395,3.505462646484375,8.199331773539598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.90283203125,0.0,1366.3538818359375,1895.4371337890625,0.0,1424.2381591796875,0.8750840425491333,1.0,0.0,3.0,1.0,0.0
