time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741760,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8814665079116821,0.1626997590065002,0.1458183825016021,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.943206548690796,0.1954918354749679,0.1847862899303436,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9967589378356934,0.2324702888727188,0.1625255346298217,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.898240864276886,0.1716015338897705,0.1622379571199417,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7022979855537415,0.0808862522244453,0.3633387386798858,285.12469482421875,284.95001220703125,296.4757080078125,295.019775390625,296.4720153808594,297.28271484375,285.1292419433594,1.0,0.2313080430030822,1.0,1.0,0.0,1.0,-1.220425009727478,1.220423698425293,1.2782576277459157e-06,0.923827588558197,1.0,1.0,0.0,24.17999267578125,46.0,35505.6796875,0.0,154.1381072998047,1.0,282.1415710449219,284.4547424316406,298.004150390625,300.29833984375,293.1499938964844,293.1499938964844,281.8500061035156,30371.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743262410163879,1.0,0.0,0.0,3.666912078857422,3.6669352054595934,8.972103842097567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.71142578125,0.0,1509.755859375,1895.4371337890625,0.0,1414.332275390625,0.9051048755645752,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.854474663734436,0.166196659207344,0.1492937207221985,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9071482419967652,0.1981119960546493,0.1875590682029724,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9635611176490784,0.2321388572454452,0.1627067476511001,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8681781888008118,0.1742006093263626,0.1649733781814575,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.6809759736061096,0.0831412151455879,0.3744004070758819,284.9270935058594,284.95001220703125,296.5580139160156,295.06121826171875,296.5542907714844,297.2886657714844,284.9254150390625,1.0,0.2400811463594436,1.0,1.0,0.0,1.0,-1.2467279434204102,1.246726632118225,1.3261970934763667e-06,0.944922149181366,0.9347516894340516,0.9347516894340516,0.0,28.06517219543457,49.0,37037.4296875,0.0,170.0555419921875,1.0,281.8560485839844,284.216796875,298.14166259765625,300.61279296875,293.1499938964844,293.1499938964844,281.54998779296875,34643.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955774426460266,1.0,0.0,0.0,3.7493529319763184,3.749377727508545,9.380066785524832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.07373046875,0.0,1636.1112060546875,1895.4371337890625,0.0,1576.0274658203125,0.92592191696167,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.854474663734436,0.166196659207344,0.1492937207221985,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9071482419967652,0.1981119960546493,0.1875590682029724,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9635611176490784,0.2321388572454452,0.1627067476511001,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8681781888008118,0.1742006093263626,0.1649733781814575,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.6809759736061096,0.0831412151455879,0.3744004070758819,284.9270935058594,284.95001220703125,296.5580139160156,295.06121826171875,296.5542907714844,297.2886657714844,284.9254150390625,1.0,0.2400811463594436,1.0,1.0,0.0,1.0,-1.2467279434204102,1.246726632118225,1.3261970934763667e-06,0.944922149181366,0.9347516894340516,0.9347516894340516,0.0,28.06517219543457,49.0,37037.4296875,0.0,170.0555419921875,1.0,281.8560485839844,284.216796875,298.14166259765625,300.61279296875,293.1499938964844,293.1499938964844,281.54998779296875,34643.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955774426460266,1.0,0.0,0.0,3.7493529319763184,3.749377727508545,9.380066785524832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.07373046875,0.0,1636.1112060546875,1895.4371337890625,0.0,1576.0274658203125,0.92592191696167,1.0,0.0,3.0,1.0,0.0
17741940,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8332138657569885,0.1692224889993667,0.1521732658147812,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.880544900894165,0.2003048062324524,0.1898137778043747,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9295361042022704,0.2325367033481598,0.1629386246204376,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.844495415687561,0.1764156520366668,0.1672477126121521,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.6639919877052307,0.0852120295166969,0.3844773173332214,284.8263854980469,284.95001220703125,296.642578125,295.10321044921875,296.6388244628906,297.2925109863281,284.8485412597656,1.0,0.2483559995889663,1.0,1.0,0.0,1.0,-1.2681165933609009,1.2681152820587158,1.3659233673024571e-06,0.9619313478469848,0.7962910532951355,0.7962910532951355,0.0,32.03802490234375,52.0,37775.859375,0.0,185.41860961914065,1.0,281.55810546875,284.1626892089844,298.1607971191406,300.69781494140625,293.1499938964844,293.1499938964844,281.8500061035156,44745.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112153768539429,1.0,0.0,0.0,3.446948766708374,3.446972370147705,7.927987439870776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.3740234375,0.0,1380.5733642578125,1895.4371337890625,0.0,1700.3619384765625,0.8672499060630798,1.0,0.0,3.0,1.0,0.0
17742000,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8332138657569885,0.1692224889993667,0.1521732658147812,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.880544900894165,0.2003048062324524,0.1898137778043747,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9295361042022704,0.2325367033481598,0.1629386246204376,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.844495415687561,0.1764156520366668,0.1672477126121521,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.6639919877052307,0.0852120295166969,0.3844773173332214,284.8263854980469,284.95001220703125,296.642578125,295.10321044921875,296.6388244628906,297.2925109863281,284.8485412597656,1.0,0.2483559995889663,1.0,1.0,0.0,1.0,-1.2681165933609009,1.2681152820587158,1.3659233673024571e-06,0.9619313478469848,0.7962910532951355,0.7962910532951355,0.0,32.03802490234375,52.0,37775.859375,0.0,185.41860961914065,1.0,281.55810546875,284.1626892089844,298.1607971191406,300.69781494140625,293.1499938964844,293.1499938964844,281.8500061035156,44745.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112153768539429,1.0,0.0,0.0,3.446948766708374,3.446972370147705,7.927987439870776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.3740234375,0.0,1380.5733642578125,1895.4371337890625,0.0,1700.3619384765625,0.8672499060630798,1.0,0.0,3.0,1.0,0.0
17742060,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.820702850818634,0.1733105182647705,0.1556668281555175,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8638343214988708,0.2033802568912506,0.1925672739744186,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9072102904319764,0.234671339392662,0.1641840040683746,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8299811482429504,0.1794081777334213,0.1699551343917846,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6543155908584595,0.0876825973391532,0.3955318033695221,285.0864562988281,284.95001220703125,296.72900390625,295.1456298828125,296.7252197265625,297.3069152832031,285.0848693847656,1.0,0.256343275308609,1.0,1.0,0.0,1.0,-1.2936259508132937,1.2936245203018188,1.4143230373520057e-06,0.9822134971618652,0.9981319904327391,0.9981319904327391,0.0,35.56367874145508,55.0,38430.41796875,0.0,201.731185913086,1.0,281.8416442871094,284.35797119140625,298.1234436035156,300.60723876953125,293.1499938964844,293.1499938964844,281.54998779296875,30706.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009331583976746,1.0,0.0,0.0,3.6535370349884033,3.653560161590576,8.906771995498275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.9326171875,0.0,1497.463623046875,1895.4371337890625,0.0,1618.12548828125,0.902661383152008,1.0,0.0,3.0,1.0,0.0
17742120,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.820702850818634,0.1733105182647705,0.1556668281555175,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8638343214988708,0.2033802568912506,0.1925672739744186,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9072102904319764,0.234671339392662,0.1641840040683746,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8299811482429504,0.1794081777334213,0.1699551343917846,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6543155908584595,0.0876825973391532,0.3955318033695221,285.0864562988281,284.95001220703125,296.72900390625,295.1456298828125,296.7252197265625,297.3069152832031,285.0848693847656,1.0,0.256343275308609,1.0,1.0,0.0,1.0,-1.2936259508132937,1.2936245203018188,1.4143230373520057e-06,0.9822134971618652,0.9981319904327391,0.9981319904327391,0.0,35.56367874145508,55.0,38430.41796875,0.0,201.731185913086,1.0,281.8416442871094,284.35797119140625,298.1234436035156,300.60723876953125,293.1499938964844,293.1499938964844,281.54998779296875,30706.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009331583976746,1.0,0.0,0.0,3.6535370349884033,3.653560161590576,8.906771995498275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.9326171875,0.0,1497.463623046875,1895.4371337890625,0.0,1618.12548828125,0.902661383152008,1.0,0.0,3.0,1.0,0.0
17742180,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8113717436790466,0.1769608706235885,0.1592701971530914,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8516371846199036,0.2062549591064453,0.1955585181713104,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8919389247894287,0.2366545051336288,0.165794625878334,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.819258451461792,0.1822295933961868,0.1728785783052444,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6479411721229553,0.0901238173246383,0.4073313474655151,284.8928527832031,284.95001220703125,296.8168029785156,295.188232421875,296.81304931640625,297.3164978027344,284.89862060546875,1.0,0.26419398188591,1.0,1.0,0.0,1.0,-1.3211501836776731,1.3211487531661987,1.4678688557978603e-06,1.0041652917861938,0.8837419748306274,0.8837419748306274,0.0,38.93963241577149,58.0,39828.1953125,0.0,219.0361328125,1.0,281.5567321777344,284.15289306640625,298.2478332519531,300.88739013671875,293.1499938964844,293.1499938964844,281.8500061035156,37165.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177761197090149,1.0,0.0,0.0,3.659899950027466,3.659924268722534,8.937822144616803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.21240234375,0.0,1552.9578857421875,1895.4371337890625,0.0,1753.7626953125,0.9075977802276612,1.0,0.0,3.0,1.0,0.0
17742240,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8113717436790466,0.1769608706235885,0.1592701971530914,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8516371846199036,0.2062549591064453,0.1955585181713104,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8919389247894287,0.2366545051336288,0.165794625878334,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.819258451461792,0.1822295933961868,0.1728785783052444,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6479411721229553,0.0901238173246383,0.4073313474655151,284.8928527832031,284.95001220703125,296.8168029785156,295.188232421875,296.81304931640625,297.3164978027344,284.89862060546875,1.0,0.26419398188591,1.0,1.0,0.0,1.0,-1.3211501836776731,1.3211487531661987,1.4678688557978603e-06,1.0041652917861938,0.8837419748306274,0.8837419748306274,0.0,38.93963241577149,58.0,39828.1953125,0.0,219.0361328125,1.0,281.5567321777344,284.15289306640625,298.2478332519531,300.88739013671875,293.1499938964844,293.1499938964844,281.8500061035156,37165.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177761197090149,1.0,0.0,0.0,3.659899950027466,3.659924268722534,8.937822144616803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.21240234375,0.0,1552.9578857421875,1895.4371337890625,0.0,1753.7626953125,0.9075977802276612,1.0,0.0,3.0,1.0,0.0
17742300,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8066244721412659,0.1788944751024246,0.1609206199645996,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.845919132232666,0.2077730000019073,0.1969360262155532,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8847252130508423,0.2377844452857971,0.166507214307785,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.814031183719635,0.1837096065282821,0.1742348372936248,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6449522376060486,0.0913836732506752,0.4130206704139709,285.0535583496094,284.95001220703125,296.861083984375,295.2095642089844,296.8573608398437,297.3212280273437,285.0852966308594,1.0,0.268023133277893,1.0,1.0,0.0,1.0,-1.3340966701507568,1.334095120429993,1.4934821592760272e-06,1.0144575834274292,0.993063509464264,0.993063509464264,0.0,40.67358016967773,58.0,39680.42578125,0.0,227.7351989746093,1.0,281.8024597167969,284.34674072265625,298.1961669921875,300.7203369140625,293.1499938964844,293.1499938964844,281.8500061035156,33321.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125774621963501,1.0,0.0,0.0,3.7052736282348633,3.705297708511353,9.160809213426546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.3447265625,0.0,1575.1905517578125,1895.4371337890625,0.0,1711.3905029296875,0.9180404543876648,1.0,0.0,3.0,1.0,0.0
17742360,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8035574555397034,0.1811354160308838,0.1628737151622772,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.841914176940918,0.2095654159784317,0.1985744684934616,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.879490315914154,0.2392637580633163,0.1674791574478149,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.810299277305603,0.1854341626167297,0.1758213341236114,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.6432415246963501,0.0927816480398178,0.419280469417572,285.131591796875,284.95001220703125,296.90557861328125,295.2308349609375,296.9018859863281,297.3293762207031,285.1367492675781,1.0,0.2718532383441925,1.0,1.0,0.0,1.0,-1.3489917516708374,1.3489903211593628,1.523315745544096e-06,1.026300072669983,1.0,1.0,0.0,42.24806594848633,46.0,40224.3828125,0.0,236.9679718017578,1.0,281.8424072265625,284.3724670410156,298.22686767578125,300.8202514648437,293.1499938964844,293.1499938964844,281.54998779296875,32481.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122696042060852,1.0,0.0,0.0,3.796064138412476,3.796088933944702,9.61524506237765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.8935546875,0.0,1674.443115234375,1895.4371337890625,0.0,1708.8948974609375,0.9355160593986512,1.0,0.0,3.0,1.0,0.0
17742420,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8150659799575806,0.1850174963474273,0.1665074825286865,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.851783275604248,0.2127661556005478,0.2016916573047638,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8889927864074707,0.2416604906320572,0.1692629903554916,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.820170521736145,0.1885450780391693,0.1788389235734939,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.653733491897583,0.0954466685652732,0.4312703311443329,284.9500732421875,284.95001220703125,296.9949035644531,295.2733154296875,296.99127197265625,297.3388061523437,284.9488525390625,1.0,0.2738835215568542,1.0,1.0,0.0,1.0,-1.377254843711853,1.377253174781799,1.5810446711839177e-06,1.048816204071045,0.9755484461784364,0.9755484461784364,0.0,41.514739990234375,34.0,41900.9140625,0.0,246.26768493652344,1.0,281.55645751953125,284.1494445800781,298.3397216796875,301.1058959960937,293.1499938964844,293.1499938964844,281.25,34553.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302321195602417,1.0,0.0,0.0,3.863176107406616,3.863201856613159,9.958232567441885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.8876953125,0.0,1772.06494140625,1895.4371337890625,0.0,1857.013916015625,0.9518051147460938,1.0,0.0,3.0,1.0,0.0
17742480,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8150659799575806,0.1850174963474273,0.1665074825286865,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.851783275604248,0.2127661556005478,0.2016916573047638,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8889927864074707,0.2416604906320572,0.1692629903554916,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.820170521736145,0.1885450780391693,0.1788389235734939,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.653733491897583,0.0954466685652732,0.4312703311443329,284.9500732421875,284.95001220703125,296.9949035644531,295.2733154296875,296.99127197265625,297.3388061523437,284.9488525390625,1.0,0.2738835215568542,1.0,1.0,0.0,1.0,-1.377254843711853,1.377253174781799,1.5810446711839177e-06,1.048816204071045,0.9755484461784364,0.9755484461784364,0.0,41.514739990234375,34.0,41900.9140625,0.0,246.26768493652344,1.0,281.55645751953125,284.1494445800781,298.3397216796875,301.1058959960937,293.1499938964844,293.1499938964844,281.25,34553.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302321195602417,1.0,0.0,0.0,3.863176107406616,3.863201856613159,9.958232567441885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.8876953125,0.0,1772.06494140625,1895.4371337890625,0.0,1857.013916015625,0.9518051147460938,1.0,0.0,3.0,1.0,0.0
17742540,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8399218916893005,0.1884183585643768,0.1694415658712387,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.87791508436203,0.215552881360054,0.2042053192853927,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9164287447929382,0.2435273677110672,0.1704824715852737,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8441798686981201,0.1912834644317627,0.1813050359487533,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.6774019002914429,0.097933828830719,0.441760390996933,284.8364562988281,284.95001220703125,297.0843811035156,295.3154296875,297.080810546875,297.3414306640625,284.8532409667969,1.0,0.2719217836856842,1.0,1.0,0.0,1.0,-1.4008126258850098,1.400810956954956,1.6301963796649943e-06,1.0675278902053833,0.8390455842018127,0.8390455842018127,0.0,37.814090728759766,25.0,42879.65234375,0.0,246.8883056640625,1.0,281.25701904296875,284.0603332519531,298.36572265625,301.2098999023437,293.1499938964844,293.1499938964844,281.54998779296875,42677.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440770268440247,1.0,0.0,0.0,3.641104221343994,3.641129493713379,8.846256491779059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.42578125,0.0,1573.1343994140625,1895.4371337890625,0.0,1974.43212890625,0.9080970287322998,1.0,0.0,3.0,1.0,0.0
17742600,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8399218916893005,0.1884183585643768,0.1694415658712387,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.87791508436203,0.215552881360054,0.2042053192853927,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9164287447929382,0.2435273677110672,0.1704824715852737,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8441798686981201,0.1912834644317627,0.1813050359487533,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.6774019002914429,0.097933828830719,0.441760390996933,284.8364562988281,284.95001220703125,297.0843811035156,295.3154296875,297.080810546875,297.3414306640625,284.8532409667969,1.0,0.2719217836856842,1.0,1.0,0.0,1.0,-1.4008126258850098,1.400810956954956,1.6301963796649943e-06,1.0675278902053833,0.8390455842018127,0.8390455842018127,0.0,37.814090728759766,25.0,42879.65234375,0.0,246.8883056640625,1.0,281.25701904296875,284.0603332519531,298.36572265625,301.2098999023437,293.1499938964844,293.1499938964844,281.54998779296875,42677.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440770268440247,1.0,0.0,0.0,3.641104221343994,3.641129493713379,8.846256491779059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.42578125,0.0,1573.1343994140625,1895.4371337890625,0.0,1974.43212890625,0.9080970287322998,1.0,0.0,3.0,1.0,0.0
17742660,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8868038058280945,0.1929697543382644,0.1729750335216522,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9292434453964232,0.2192772179841995,0.2071859985589981,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.9700287580490112,0.2465821206569671,0.1721667051315307,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8901678323745728,0.1948554962873459,0.1841750144958496,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7186381816864014,0.1008925214409828,0.4531744122505188,285.09649658203125,284.95001220703125,297.17352294921875,295.3570251464844,297.1700439453125,297.3548278808594,285.097900390625,1.0,0.2683056890964508,1.0,1.0,0.0,1.0,-1.4277974367141724,1.4277957677841189,1.6876429071999155e-06,1.0888832807540894,1.0,1.0,0.0,32.25844955444336,25.0,43388.73828125,0.0,244.36346435546875,1.0,281.54296875,284.2762756347656,298.3387451171875,301.125244140625,293.1499938964844,293.1499938964844,281.25,32397.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349486947059631,1.0,0.0,0.0,3.792960643768311,3.792985439300537,9.599530130799394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.1240234375,0.0,1670.100341796875,1895.4371337890625,0.0,1896.7142333984373,0.9345703721046448,1.0,0.0,3.0,1.0,0.0
17742720,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.8868038058280945,0.1929697543382644,0.1729750335216522,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9292434453964232,0.2192772179841995,0.2071859985589981,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.9700287580490112,0.2465821206569671,0.1721667051315307,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8901678323745728,0.1948554962873459,0.1841750144958496,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7186381816864014,0.1008925214409828,0.4531744122505188,285.09649658203125,284.95001220703125,297.17352294921875,295.3570251464844,297.1700439453125,297.3548278808594,285.097900390625,1.0,0.2683056890964508,1.0,1.0,0.0,1.0,-1.4277974367141724,1.4277957677841189,1.6876429071999155e-06,1.0888832807540894,1.0,1.0,0.0,32.25844955444336,25.0,43388.73828125,0.0,244.36346435546875,1.0,281.54296875,284.2762756347656,298.3387451171875,301.125244140625,293.1499938964844,293.1499938964844,281.25,32397.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349486947059631,1.0,0.0,0.0,3.792960643768311,3.792985439300537,9.599530130799394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.1240234375,0.0,1670.100341796875,1895.4371337890625,0.0,1896.7142333984373,0.9345703721046448,1.0,0.0,3.0,1.0,0.0
17742780,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9474358558654784,0.1970657706260681,0.176701545715332,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9865831136703492,0.2228309214115142,0.2105075269937515,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.987477719783783,0.2505336701869964,0.1559913605451584,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9498522877693176,0.1982797682285308,0.1873578429222107,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7619770765304565,0.1038468778133392,0.4657916128635406,284.9017944335937,284.95001220703125,297.2619323730469,295.39794921875,297.258544921875,297.36456298828125,284.9034118652344,1.0,0.266824871301651,1.0,1.0,0.0,1.0,-1.4572927951812744,1.4572910070419312,1.7501268985142817e-06,1.1104475259780884,0.9221230745315552,0.9221230745315552,0.0,27.842077255249023,43.0,44856.41796875,0.0,241.9144744873047,1.0,281.2560119628906,284.05938720703125,298.4513854980469,301.3973083496094,293.1499938964844,293.1499938964844,280.95001220703125,36484.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503668069839478,1.0,0.0,0.0,3.808512926101685,3.808538675308228,9.678412880020917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.7666015625,0.0,1720.5616455078125,1895.4371337890625,0.0,2028.6253662109373,0.940363109111786,1.0,0.0,3.0,1.0,0.0
17742840,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9474358558654784,0.1970657706260681,0.176701545715332,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9865831136703492,0.2228309214115142,0.2105075269937515,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.987477719783783,0.2505336701869964,0.1559913605451584,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9498522877693176,0.1982797682285308,0.1873578429222107,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7619770765304565,0.1038468778133392,0.4657916128635406,284.9017944335937,284.95001220703125,297.2619323730469,295.39794921875,297.258544921875,297.36456298828125,284.9034118652344,1.0,0.266824871301651,1.0,1.0,0.0,1.0,-1.4572927951812744,1.4572910070419312,1.7501268985142817e-06,1.1104475259780884,0.9221230745315552,0.9221230745315552,0.0,27.842077255249023,43.0,44856.41796875,0.0,241.9144744873047,1.0,281.2560119628906,284.05938720703125,298.4513854980469,301.3973083496094,293.1499938964844,293.1499938964844,280.95001220703125,36484.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503668069839478,1.0,0.0,0.0,3.808512926101685,3.808538675308228,9.678412880020917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.7666015625,0.0,1720.5616455078125,1895.4371337890625,0.0,2028.6253662109373,0.940363109111786,1.0,0.0,3.0,1.0,0.0
17742900,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9366356134414672,0.1988688558340072,0.1784142851829528,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.9773364067077636,0.2244143337011337,0.2120952904224395,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.991873562335968,0.2530390322208404,0.1650465875864029,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9385890364646912,0.199816346168518,0.1888985484838485,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7555435299873352,0.1052308604121208,0.4723436832427978,284.8133850097656,284.95001220703125,297.3057556152344,295.4181213378906,297.3023986816406,297.3668518066406,284.80194091796875,1.0,0.2689649164676666,1.0,1.0,0.0,1.0,-1.4588855504989624,1.4588837623596191,1.756403094077541e-06,1.1144206523895264,0.8358801603317261,0.8358801603317261,0.0,29.022539138793945,43.0,45640.234375,0.0,249.370849609375,1.0,281.0001220703125,283.9433288574219,298.49072265625,301.55963134765625,293.1499938964844,293.1499938964844,280.95001220703125,40788.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587753534317017,1.0,0.0,0.0,3.713120222091675,3.713145732879639,9.199650321534136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.52294921875,0.0,1640.9793701171875,1895.4371337890625,0.0,2101.83984375,0.9202210903167723,1.0,0.0,3.0,1.0,0.0
17742960,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9321309328079224,0.2007126212120056,0.1800413280725479,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9729506373405457,0.226024329662323,0.2136020362377166,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9938174486160278,0.2551456689834595,0.169926106929779,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.933601140975952,0.2013755887746811,0.1903632879257202,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.753524899482727,0.1066279858350753,0.478655993938446,284.8639831542969,284.95001220703125,297.3492126464844,295.43804931640625,297.3459167480469,297.3683776855469,284.8848571777344,1.0,0.2731610536575317,1.0,1.0,0.0,1.0,-1.479303240776062,1.4793014526367188,1.8008112192546832e-06,1.1295222043991089,0.8269658088684082,0.8269658088684082,0.0,29.99156951904297,46.0,45808.40234375,0.0,260.1112060546875,1.0,280.95831298828125,284.0491638183594,298.47418212890625,301.48681640625,293.1499938964844,293.1499938964844,281.25,42871.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760740339756012,1.0,0.0,0.0,3.527710199356079,3.5277342796325684,8.303841809720325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.67822265625,0.0,1451.0167236328125,1895.4371337890625,0.0,2119.06982421875,0.8845950961112976,1.0,0.0,3.0,1.0,0.0
17743020,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9294720888137816,0.2054895758628845,0.1840884834527969,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.96905517578125,0.2301729023456573,0.2172930538654327,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9962641596794128,0.258348673582077,0.1767570525407791,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9295413494110109,0.2053186893463134,0.1938911080360412,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7533978819847107,0.1098723262548446,0.4927644431591034,285.1051940917969,284.95001220703125,297.43487548828125,295.4771423339844,297.4317321777344,297.3807373046875,285.1063232421875,1.0,0.2801628410816192,1.0,1.0,0.0,1.0,-1.517971754074097,1.517969846725464,1.889027203105797e-06,1.1601134538650513,1.0,1.0,0.0,31.60725784301757,49.0,46757.4453125,0.0,281.1231994628906,1.0,281.2418212890625,284.2284851074219,298.4672241210937,301.452880859375,293.1499938964844,293.1499938964844,280.95001220703125,31566.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536233067512512,1.0,0.0,0.0,3.7418293952941895,3.741853475570679,9.3424603164749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.166015625,0.0,1603.7476806640625,1895.4371337890625,0.0,2056.879150390625,0.9222472906112672,1.0,0.0,3.0,1.0,0.0
17743080,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9294720888137816,0.2054895758628845,0.1840884834527969,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.96905517578125,0.2301729023456573,0.2172930538654327,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9962641596794128,0.258348673582077,0.1767570525407791,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9295413494110109,0.2053186893463134,0.1938911080360412,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7533978819847107,0.1098723262548446,0.4927644431591034,285.1051940917969,284.95001220703125,297.43487548828125,295.4771423339844,297.4317321777344,297.3807373046875,285.1063232421875,1.0,0.2801628410816192,1.0,1.0,0.0,1.0,-1.517971754074097,1.517969846725464,1.889027203105797e-06,1.1601134538650513,1.0,1.0,0.0,31.60725784301757,49.0,46757.4453125,0.0,281.1231994628906,1.0,281.2418212890625,284.2284851074219,298.4672241210937,301.452880859375,293.1499938964844,293.1499938964844,280.95001220703125,31566.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536233067512512,1.0,0.0,0.0,3.7418293952941895,3.741853475570679,9.3424603164749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.166015625,0.0,1603.7476806640625,1895.4371337890625,0.0,2056.879150390625,0.9222472906112672,1.0,0.0,3.0,1.0,0.0
17743140,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9267104268074036,0.2086331248283386,0.1871695816516876,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9655743837356568,0.2330754101276397,0.2202232778072357,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9969791769981384,0.2596960067749023,0.1816252022981643,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9259451031684875,0.2080896496772766,0.1966811567544937,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7528948783874512,0.1122237890958786,0.5038094520568848,284.93865966796875,284.95001220703125,297.4972229003906,295.5054626464844,297.49420166015625,297.38592529296875,284.9329833984375,1.0,0.2857763767242431,1.0,1.0,0.0,1.0,-1.5478132963180542,1.5478112697601318,1.958906068466604e-06,1.1836531162261963,0.94779235124588,0.94779235124588,0.0,32.95187759399414,49.0,48462.75,0.0,298.2408142089844,1.0,280.9671630859375,284.0226745605469,298.57525634765625,301.7546691894531,293.1499938964844,293.1499938964844,280.95001220703125,34351.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678678035736084,1.0,0.0,0.0,3.794860363006592,3.794885635375977,9.609148037270645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.0908203125,0.0,1687.5604248046875,1895.4371337890625,0.0,2181.927490234375,0.9357123970985411,1.0,0.0,3.0,1.0,0.0
17743200,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9216931462287904,0.209600567817688,0.1880918741226196,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9607231616973876,0.2339889258146286,0.2211367040872573,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9926251173019408,0.2600277662277221,0.1818799525499344,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9207695126533508,0.2089662253856659,0.1975581645965576,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.7500678896903992,0.1129875630140304,0.5074354410171509,284.9331970214844,284.95001220703125,297.5185241699219,295.51513671875,297.5155334472656,297.385986328125,284.936279296875,1.0,0.2876902222633362,1.0,1.0,0.0,1.0,-1.5552563667297363,1.555254340171814,1.976542307602358e-06,1.1894806623458862,0.9416068196296692,0.9416068196296692,0.0,33.7299919128418,52.0,48669.67578125,0.0,303.876953125,1.0,280.95611572265625,284.02557373046875,298.57666015625,301.7550964355469,293.1499938964844,293.1499938964844,280.6499938964844,35323.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704329490661621,1.0,0.0,0.0,3.787775039672852,3.787800312042236,9.573299166731886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.15625,0.0,1686.6700439453125,1895.4371337890625,0.0,2204.683837890625,0.9353681206703186,1.0,0.0,3.0,1.0,0.0
17743260,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9017112255096436,0.2129717767238617,0.1913660168647766,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9391701817512512,0.2372210025787353,0.2244248390197754,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9725608825683594,0.2614307999610901,0.1829191446304321,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9004931449890137,0.2120796591043472,0.2007264643907547,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.7382022738456726,0.1157556921243667,0.5207712650299072,284.7377624511719,284.95001220703125,297.5997314453125,295.55181884765625,297.5367126464844,297.3830871582031,284.7406921386719,1.0,0.2950473129749298,0.8822523951530457,0.8822523951530457,0.4000000059604645,1.0,-1.5845011472702026,1.1104884147644043,0.4740127027034759,0.7400574684143066,0.7311198115348816,0.7311198115348816,0.0,36.98827362060547,55.0,43940.765625,0.0,325.9048156738281,1.0,280.6574401855469,283.766357421875,298.5613708496094,301.6478881835937,293.1499938964844,293.1499938964844,280.95001220703125,50840.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778530120849609,1.0,0.0,0.0,3.372261047363281,3.3722851276397705,7.588145649606304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.37353515625,0.0,1348.15380859375,1895.4371337890625,0.0,2270.88525390625,0.8529617786407471,1.0,0.0,3.0,1.0,0.0
17743320,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9017112255096436,0.2129717767238617,0.1913660168647766,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9391701817512512,0.2372210025787353,0.2244248390197754,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9725608825683594,0.2614307999610901,0.1829191446304321,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.9004931449890137,0.2120796591043472,0.2007264643907547,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.7382022738456726,0.1157556921243667,0.5207712650299072,284.7377624511719,284.95001220703125,297.5997314453125,295.55181884765625,297.5367126464844,297.3830871582031,284.7406921386719,1.0,0.2950473129749298,0.8822523951530457,0.8822523951530457,0.4000000059604645,1.0,-1.5845011472702026,1.1104884147644043,0.4740127027034759,0.7400574684143066,0.7311198115348816,0.7311198115348816,0.0,36.98827362060547,55.0,43940.765625,0.0,325.9048156738281,1.0,280.6574401855469,283.766357421875,298.5613708496094,301.6478881835937,293.1499938964844,293.1499938964844,280.95001220703125,50840.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778530120849609,1.0,0.0,0.0,3.372261047363281,3.3722851276397705,7.588145649606304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.37353515625,0.0,1348.15380859375,1895.4371337890625,0.0,2270.88525390625,0.8529617786407471,1.0,0.0,3.0,1.0,0.0
17743380,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8883654475212097,0.2168698757886886,0.1947464048862457,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9224973917007446,0.2408460676670074,0.2277663350105285,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9553334712982178,0.2638320922851562,0.1844366192817688,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.886660099029541,0.2155355960130691,0.2039298266172409,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7300407886505127,0.1186724454164505,0.5339304208755493,284.8501281738281,284.95001220703125,297.6780700683594,295.58709716796875,297.5150451660156,297.3849182128906,284.8631286621094,1.0,0.3022913336753845,0.7645047903060913,0.7645047903060913,0.800000011920929,1.0,-1.6140310764312744,0.716858983039856,0.8971720933914185,0.3409053385257721,0.7177162170410156,0.7177162170410156,0.0,40.07895660400391,58.0,36856.8671875,0.0,348.7308654785156,1.0,280.9371643066406,283.87030029296875,298.3747253417969,300.8853759765625,293.1499938964844,293.1499938964844,281.25,46123.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300456762313843,1.0,0.0,0.0,2.979620933532715,2.97964096069336,5.924004540247552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.69189453125,0.0,969.2421264648438,1895.4371337890625,0.0,1855.451171875,0.7675538659095764,1.0,0.0,3.0,1.0,0.0
17743440,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8883654475212097,0.2168698757886886,0.1947464048862457,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9224973917007446,0.2408460676670074,0.2277663350105285,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9553334712982178,0.2638320922851562,0.1844366192817688,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.886660099029541,0.2155355960130691,0.2039298266172409,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7300407886505127,0.1186724454164505,0.5339304208755493,284.8501281738281,284.95001220703125,297.6780700683594,295.58709716796875,297.5150451660156,297.3849182128906,284.8631286621094,1.0,0.3022913336753845,0.7645047903060913,0.7645047903060913,0.800000011920929,1.0,-1.6140310764312744,0.716858983039856,0.8971720933914185,0.3409053385257721,0.7177162170410156,0.7177162170410156,0.0,40.07895660400391,58.0,36856.8671875,0.0,348.7308654785156,1.0,280.9371643066406,283.87030029296875,298.3747253417969,300.8853759765625,293.1499938964844,293.1499938964844,281.25,46123.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300456762313843,1.0,0.0,0.0,2.979620933532715,2.97964096069336,5.924004540247552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.69189453125,0.0,969.2421264648438,1895.4371337890625,0.0,1855.451171875,0.7675538659095764,1.0,0.0,3.0,1.0,0.0
17743500,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8847090005874634,0.219174325466156,0.1966957747936248,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9176403880119324,0.2429799288511276,0.2296774983406067,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9496617317199708,0.2654936909675598,0.1854831427335739,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8826865553855896,0.2175537943840026,0.2057465463876724,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7280825972557068,0.1203047260642051,0.5410777926445007,285.021484375,284.95001220703125,297.71600341796875,295.6041564941406,297.5274963378906,297.3890686035156,285.0332946777344,1.0,0.305984765291214,0.7056310176849365,0.7056310176849365,1.0,1.0,-1.630682349205017,0.6915819644927979,0.9391003847122192,0.3121522665023803,0.8262078166007996,0.8262078166007996,0.0,41.42273712158203,58.0,36427.43359375,0.0,361.065673828125,1.0,281.1771850585937,284.0289001464844,298.3490295410156,300.6765441894531,293.1499938964844,293.1499938964844,281.25,34823.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017689347267151,1.0,0.0,0.0,3.0487730503082275,3.0487914085388184,6.202167242008727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.197265625,0.0,954.1466064453124,1895.4371337890625,0.0,1624.740966796875,0.7756361961364746,1.0,0.0,3.0,1.0,0.0
17743560,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8826846480369568,0.2215748280286789,0.1988794654607772,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9146748185157776,0.2452436238527298,0.2318181544542312,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.945805549621582,0.267315000295639,0.1867521703243255,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8802971839904785,0.219693124294281,0.2077717632055282,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7272948622703552,0.1220265850424766,0.5488381385803223,285.01715087890625,284.95001220703125,297.7530822753906,295.6208190917969,297.5464782714844,297.3946838378906,285.0164794921875,1.0,0.3097622096538543,0.7150703072547913,0.7150703072547913,1.0,1.0,-1.649145245552063,0.7009912133216858,0.948154091835022,0.3176693916320801,0.8486971259117126,0.8486971259117126,0.0,42.64897155761719,61.0,36847.296875,0.0,374.2654113769531,1.0,281.2349548339844,283.99578857421875,298.4346008300781,300.7990417480469,293.1499938964844,293.1499938964844,281.54998779296875,31849.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860462427139282,1.0,0.0,0.0,3.1889758110046387,3.188994884490967,6.785717232560273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.83984375,0.0,1051.06787109375,1895.4371337890625,0.0,1502.4207763671875,0.799148440361023,1.0,0.0,3.0,1.0,0.0
