time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743620,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.8789864182472229,0.2264224141836166,0.2032537311315536,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9094911813735962,0.249935507774353,0.236242800951004,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.938661515712738,0.2711392045021057,0.189408391714096,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.8760862350463867,0.2241291254758834,0.2119613587856292,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.7261512279510498,0.1256098747253418,0.5649819374084473,285.1446228027344,284.95001220703125,297.82440185546875,295.6528625488281,297.5848388671875,297.4057312011719,285.1414489746094,1.0,0.3174838125705719,0.7339489459991455,0.7339489459991455,1.0,1.0,-1.6873093843460083,0.7234864234924316,0.9638229608535768,0.332121878862381,1.0,1.0,0.0,45.16273498535156,64.0,37501.9375,0.0,402.3425903320313,1.0,281.5384826660156,284.0953369140625,298.59283447265625,300.98291015625,293.1499938964844,293.1499938964844,281.25,27755.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714445948600769,1.0,0.0,0.0,3.51031231880188,3.51033353805542,8.222139626923308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.8203125,0.0,1323.913330078125,1895.4371337890625,0.0,1393.10107421875,0.8672734498977661,1.0,0.0,3.0,1.0,0.0
17743680,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.8789864182472229,0.2264224141836166,0.2032537311315536,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9094911813735962,0.249935507774353,0.236242800951004,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.938661515712738,0.2711392045021057,0.189408391714096,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.8760862350463867,0.2241291254758834,0.2119613587856292,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.7261512279510498,0.1256098747253418,0.5649819374084473,285.1446228027344,284.95001220703125,297.82440185546875,295.6528625488281,297.5848388671875,297.4057312011719,285.1414489746094,1.0,0.3174838125705719,0.7339489459991455,0.7339489459991455,1.0,1.0,-1.6873093843460083,0.7234864234924316,0.9638229608535768,0.332121878862381,1.0,1.0,0.0,45.16273498535156,64.0,37501.9375,0.0,402.3425903320313,1.0,281.5384826660156,284.0953369140625,298.59283447265625,300.98291015625,293.1499938964844,293.1499938964844,281.25,27755.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714445948600769,1.0,0.0,0.0,3.51031231880188,3.51033353805542,8.222139626923308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.8203125,0.0,1323.913330078125,1895.4371337890625,0.0,1393.10107421875,0.8672734498977661,1.0,0.0,3.0,1.0,0.0
17743740,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.872674286365509,0.2302435040473938,0.2070887982845306,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9021896719932556,0.2539539039134979,0.240370437502861,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.928671896457672,0.274103045463562,0.1917658001184463,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.869729220867157,0.2279635667800903,0.2158936411142349,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7233244776725769,0.1288775503635406,0.5806786417961121,284.9228210449219,284.95001220703125,297.8915405273437,295.68310546875,297.6158752441406,297.4067687988281,284.9230651855469,1.0,0.3252746164798736,0.7528275847434998,0.7528275847434998,1.0,1.0,-1.723271727561951,0.7444033622741699,0.9788683652877808,0.3454993069171905,0.9170265793800354,0.9170265793800354,0.0,48.10807037353516,67.0,39273.34375,0.0,431.556640625,1.0,281.25732421875,283.8457336425781,298.76806640625,301.370361328125,293.1499938964844,293.1499938964844,280.95001220703125,33719.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946720480918884,1.0,0.0,0.0,3.6268248558044434,3.6268482208251953,8.777006996751879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.84033203125,0.0,1490.5858154296875,1895.4371337890625,0.0,1568.9620361328125,0.8977028131484985,1.0,0.0,3.0,1.0,0.0
17743800,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.872674286365509,0.2302435040473938,0.2070887982845306,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9021896719932556,0.2539539039134979,0.240370437502861,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.928671896457672,0.274103045463562,0.1917658001184463,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.869729220867157,0.2279635667800903,0.2158936411142349,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7233244776725769,0.1288775503635406,0.5806786417961121,284.9228210449219,284.95001220703125,297.8915405273437,295.68310546875,297.6158752441406,297.4067687988281,284.9230651855469,1.0,0.3252746164798736,0.7528275847434998,0.7528275847434998,1.0,1.0,-1.723271727561951,0.7444033622741699,0.9788683652877808,0.3454993069171905,0.9170265793800354,0.9170265793800354,0.0,48.10807037353516,67.0,39273.34375,0.0,431.556640625,1.0,281.25732421875,283.8457336425781,298.76806640625,301.370361328125,293.1499938964844,293.1499938964844,280.95001220703125,33719.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946720480918884,1.0,0.0,0.0,3.6268248558044434,3.6268482208251953,8.777006996751879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.84033203125,0.0,1490.5858154296875,1895.4371337890625,0.0,1568.9620361328125,0.8977028131484985,1.0,0.0,3.0,1.0,0.0
17743860,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8632599711418152,0.2334981560707092,0.2101224809885025,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8921244740486145,0.2574849426746368,0.2438362389802932,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9152090549468994,0.2765305936336517,0.1935472190380096,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8606074452400208,0.2313428819179535,0.2192199379205703,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7180215120315552,0.1318159103393554,0.5945433974266052,284.855712890625,284.95001220703125,297.9541320800781,295.7113952636719,297.6407775878906,297.4019775390625,284.8702697753906,1.0,0.3328095972537994,0.7524948120117188,0.7524948120117188,1.0,1.0,-1.753856182098389,0.7587732672691345,0.9950829148292542,0.3533848226070404,0.8043027520179749,0.8043027520179749,0.0,51.56859970092773,70.0,40122.26171875,0.0,460.14404296875,1.0,280.9586181640625,283.7911071777344,298.779541015625,301.4652404785156,293.1499938964844,293.1499938964844,281.25,42341.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125563025474548,1.0,0.0,0.0,3.37354063987732,3.373563289642334,7.593905593239469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.6279296875,0.0,1290.6488037109375,1895.4371337890625,0.0,1711.2188720703125,0.8502085208892822,1.0,0.0,3.0,1.0,0.0
17743920,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8632599711418152,0.2334981560707092,0.2101224809885025,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8921244740486145,0.2574849426746368,0.2438362389802932,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9152090549468994,0.2765305936336517,0.1935472190380096,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8606074452400208,0.2313428819179535,0.2192199379205703,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7180215120315552,0.1318159103393554,0.5945433974266052,284.855712890625,284.95001220703125,297.9541320800781,295.7113952636719,297.6407775878906,297.4019775390625,284.8702697753906,1.0,0.3328095972537994,0.7524948120117188,0.7524948120117188,1.0,1.0,-1.753856182098389,0.7587732672691345,0.9950829148292542,0.3533848226070404,0.8043027520179749,0.8043027520179749,0.0,51.56859970092773,70.0,40122.26171875,0.0,460.14404296875,1.0,280.9586181640625,283.7911071777344,298.779541015625,301.4652404785156,293.1499938964844,293.1499938964844,281.25,42341.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125563025474548,1.0,0.0,0.0,3.37354063987732,3.373563289642334,7.593905593239469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.6279296875,0.0,1290.6488037109375,1895.4371337890625,0.0,1711.2188720703125,0.8502085208892822,1.0,0.0,3.0,1.0,0.0
17743980,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.858749508857727,0.2379686087369918,0.2139122933149337,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8868678212165833,0.26198211312294,0.2478942573070526,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9078494906425476,0.2801624238491058,0.1959018856287002,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8560062050819397,0.2355921268463134,0.2230704426765442,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7160196900367737,0.1352486163377761,0.6096304059028625,285.0519714355469,284.95001220703125,298.0116882324219,295.73760986328125,297.6700439453125,297.4085998535156,285.0504455566406,1.0,0.3403264880180359,0.752161979675293,0.752161979675293,1.0,1.0,-1.7888398170471191,0.7751275897026062,1.0137121677398682,0.3622041940689087,0.9626519680023192,0.9626519680023192,0.0,54.51792907714844,73.0,40582.296875,0.0,490.90234375,1.0,281.2410583496094,283.9468688964844,298.724853515625,301.3523254394531,293.1499938964844,293.1499938964844,280.95001220703125,31056.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046040892601013,1.0,0.0,0.0,3.587421417236328,3.587443828582764,8.587328466092004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.59765625,0.0,1428.3023681640625,1895.4371337890625,0.0,1647.275390625,0.8877144455909729,1.0,0.0,3.0,1.0,0.0
17744040,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.858749508857727,0.2379686087369918,0.2139122933149337,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8868678212165833,0.26198211312294,0.2478942573070526,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9078494906425476,0.2801624238491058,0.1959018856287002,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8560062050819397,0.2355921268463134,0.2230704426765442,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7160196900367737,0.1352486163377761,0.6096304059028625,285.0519714355469,284.95001220703125,298.0116882324219,295.73760986328125,297.6700439453125,297.4085998535156,285.0504455566406,1.0,0.3403264880180359,0.752161979675293,0.752161979675293,1.0,1.0,-1.7888398170471191,0.7751275897026062,1.0137121677398682,0.3622041940689087,0.9626519680023192,0.9626519680023192,0.0,54.51792907714844,73.0,40582.296875,0.0,490.90234375,1.0,281.2410583496094,283.9468688964844,298.724853515625,301.3523254394531,293.1499938964844,293.1499938964844,280.95001220703125,31056.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046040892601013,1.0,0.0,0.0,3.587421417236328,3.587443828582764,8.587328466092004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.59765625,0.0,1428.3023681640625,1895.4371337890625,0.0,1647.275390625,0.8877144455909729,1.0,0.0,3.0,1.0,0.0
17744100,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8573358654975891,0.2399842888116836,0.2159338146448135,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8851652145385742,0.2641423046588897,0.2500879466533661,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9053211808204652,0.2818372845649719,0.1972110867500305,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8545695543289185,0.2376432120800018,0.225149318575859,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7157187461853027,0.1369456201791763,0.6176882386207581,284.91510009765625,284.95001220703125,298.0384521484375,295.7499389648437,297.6830139160156,297.4105529785156,284.8984375,1.0,0.3441429138183594,0.7519956231117249,0.7519956231117249,1.0,1.0,-1.807645559310913,0.7839261889457703,1.0237194299697876,0.3669849038124084,0.8870155215263367,0.8870155215263367,0.0,55.91794204711914,73.0,41792.1953125,0.0,507.318603515625,1.0,280.9982604980469,283.7699584960937,298.8121032714844,301.6127319335937,293.1499938964844,293.1499938964844,280.95001220703125,34140.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147446870803833,1.0,0.0,0.0,3.623516798019409,3.62354040145874,8.761003869039996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.021484375,0.0,1490.0953369140625,1895.4371337890625,0.0,1729.0015869140625,0.8960813283920288,1.0,0.0,3.0,1.0,0.0
17744160,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.854567289352417,0.2417020946741104,0.2176080048084259,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8821917176246643,0.266089916229248,0.2520397305488586,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9015044569969176,0.2832523584365845,0.1982914060354232,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8519691228866577,0.2395010590553283,0.2270119339227676,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7144193053245544,0.1385230273008346,0.6251823902130127,284.89990234375,284.95001220703125,298.06378173828125,295.7616882324219,297.69366455078125,297.4094543457031,284.9068603515625,1.0,0.3479029238224029,0.7518261075019836,0.7518261075019836,1.0,1.0,-1.8245331048965447,0.7918328046798706,1.0327003002166748,0.3712676465511322,0.8579816222190857,0.8579816222190857,0.0,57.53528594970703,76.0,41944.796875,0.0,523.44140625,1.0,280.9577941894531,283.784423828125,298.8179626464844,301.5966491699219,293.1499938964844,293.1499938964844,281.25,37989.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720526933670044,1.0,0.0,0.0,3.540315628051758,3.5403387546539307,8.363291499335901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.1171875,0.0,1428.967041015625,1895.4371337890625,0.0,1776.3590087890625,0.8821960687637329,1.0,0.0,3.0,1.0,0.0
17744220,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8512792587280273,0.2460652142763137,0.2213446050882339,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8785162568092346,0.270728051662445,0.2562704980373382,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8963937163352966,0.2869993150234222,0.2007592469453811,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.848854124546051,0.2438941001892089,0.231031522154808,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7134677767753601,0.1420818269252777,0.6409243941307068,285.09088134765625,284.95001220703125,298.11004638671875,295.7834167480469,297.71783447265625,297.4154663085937,285.0906982421875,1.0,0.3554370403289795,0.7514870762825012,0.7514870762825012,1.0,1.0,-1.8607879877090447,0.8088565468788147,1.0519315004348757,0.3803920149803161,1.0,1.0,0.0,60.489688873291016,79.0,42270.0859375,0.0,557.33349609375,1.0,281.242431640625,283.95184326171875,298.7803649902344,301.51092529296875,293.1499938964844,293.1499938964844,280.95001220703125,31320.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153738141059875,1.0,0.0,0.0,3.7292404174804688,3.729264497756958,9.279702908315812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.90478515625,0.0,1587.3538818359375,1895.4371337890625,0.0,1734.1279296875,0.9194615483283995,1.0,0.0,3.0,1.0,0.0
17744280,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8512792587280273,0.2460652142763137,0.2213446050882339,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8785162568092346,0.270728051662445,0.2562704980373382,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8963937163352966,0.2869993150234222,0.2007592469453811,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.848854124546051,0.2438941001892089,0.231031522154808,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7134677767753601,0.1420818269252777,0.6409243941307068,285.09088134765625,284.95001220703125,298.11004638671875,295.7834167480469,297.71783447265625,297.4154663085937,285.0906982421875,1.0,0.3554370403289795,0.7514870762825012,0.7514870762825012,1.0,1.0,-1.8607879877090447,0.8088565468788147,1.0519315004348757,0.3803920149803161,1.0,1.0,0.0,60.489688873291016,79.0,42270.0859375,0.0,557.33349609375,1.0,281.242431640625,283.95184326171875,298.7803649902344,301.51092529296875,293.1499938964844,293.1499938964844,280.95001220703125,31320.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153738141059875,1.0,0.0,0.0,3.7292404174804688,3.729264497756958,9.279702908315812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.90478515625,0.0,1587.3538818359375,1895.4371337890625,0.0,1734.1279296875,0.9194615483283995,1.0,0.0,3.0,1.0,0.0
17744340,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8478944301605225,0.2495670765638351,0.2248924076557159,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8749994039535522,0.2749088406562805,0.2605206966400146,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8914746046066284,0.290183424949646,0.2032354474067688,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8459190726280212,0.2479129135608673,0.2351015657186508,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7126264572143555,0.1454463899135589,0.6569731831550598,284.9121398925781,284.95001220703125,298.1499938964844,295.8027648925781,297.7357482910156,297.4154052734375,284.9153137207031,1.0,0.363010823726654,0.7511480450630188,0.7511480450630188,1.0,1.0,-1.8972876071929927,0.8260023593902588,1.0712852478027344,0.3896748423576355,0.921379566192627,0.921379566192627,0.0,63.54878616333008,82.0,43901.7265625,0.0,592.9388427734375,1.0,280.9562072753906,283.7499694824219,298.8668518066406,301.7663879394531,293.1499938964844,293.1499938964844,280.6499938964844,36043.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327311038970947,1.0,0.0,0.0,3.752964735031128,3.7529897689819336,9.398146971761888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.61376953125,0.0,1651.0994873046875,1895.4371337890625,0.0,1878.0086669921875,0.9279818534851074,1.0,0.0,3.0,1.0,0.0
17744400,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8478944301605225,0.2495670765638351,0.2248924076557159,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8749994039535522,0.2749088406562805,0.2605206966400146,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8914746046066284,0.290183424949646,0.2032354474067688,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8459190726280212,0.2479129135608673,0.2351015657186508,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7126264572143555,0.1454463899135589,0.6569731831550598,284.9121398925781,284.95001220703125,298.1499938964844,295.8027648925781,297.7357482910156,297.4154052734375,284.9153137207031,1.0,0.363010823726654,0.7511480450630188,0.7511480450630188,1.0,1.0,-1.8972876071929927,0.8260023593902588,1.0712852478027344,0.3896748423576355,0.921379566192627,0.921379566192627,0.0,63.54878616333008,82.0,43901.7265625,0.0,592.9388427734375,1.0,280.9562072753906,283.7499694824219,298.8668518066406,301.7663879394531,293.1499938964844,293.1499938964844,280.6499938964844,36043.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327311038970947,1.0,0.0,0.0,3.752964735031128,3.7529897689819336,9.398146971761888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.61376953125,0.0,1651.0994873046875,1895.4371337890625,0.0,1878.0086669921875,0.9279818534851074,1.0,0.0,3.0,1.0,0.0
17744460,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8413392901420593,0.252170205116272,0.2274648994207382,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8684126734733582,0.2783426940441131,0.2640135288238525,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8833827972412109,0.2926106750965118,0.2051005959510803,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8401811122894287,0.2512331902980804,0.238487958908081,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.70891934633255,0.1481833755970001,0.6705465316772461,284.8686828613281,284.95001220703125,298.17987060546875,295.81842041015625,297.7449645996094,297.4076538085937,284.8803405761719,1.0,0.3702393174171448,0.7505150437355042,0.7505150437355042,1.0,1.0,-1.9271800518035889,0.8399865031242371,1.0871936082839966,0.3972090482711792,0.8255794048309326,0.8255794048309326,0.0,67.2330093383789,85.0,44742.1328125,0.0,626.893798828125,1.0,280.6576538085937,283.7084655761719,298.8639831542969,301.8322448730469,293.1499938964844,293.1499938964844,280.95001220703125,42178.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452934980392456,1.0,0.0,0.0,3.4961867332458496,3.49621057510376,8.156100648193387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.28173828125,0.0,1412.9622802734375,1895.4371337890625,0.0,1984.87353515625,0.8771675229072571,1.0,0.0,3.0,1.0,0.0
17744520,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8413392901420593,0.252170205116272,0.2274648994207382,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8684126734733582,0.2783426940441131,0.2640135288238525,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8833827972412109,0.2926106750965118,0.2051005959510803,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8401811122894287,0.2512331902980804,0.238487958908081,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.70891934633255,0.1481833755970001,0.6705465316772461,284.8686828613281,284.95001220703125,298.17987060546875,295.81842041015625,297.7449645996094,297.4076538085937,284.8803405761719,1.0,0.3702393174171448,0.7505150437355042,0.7505150437355042,1.0,1.0,-1.9271800518035889,0.8399865031242371,1.0871936082839966,0.3972090482711792,0.8255794048309326,0.8255794048309326,0.0,67.2330093383789,85.0,44742.1328125,0.0,626.893798828125,1.0,280.6576538085937,283.7084655761719,298.8639831542969,301.8322448730469,293.1499938964844,293.1499938964844,280.95001220703125,42178.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452934980392456,1.0,0.0,0.0,3.4961867332458496,3.49621057510376,8.156100648193387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.28173828125,0.0,1412.9622802734375,1895.4371337890625,0.0,1984.87353515625,0.8771675229072571,1.0,0.0,3.0,1.0,0.0
17744580,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.836487889289856,0.2555357813835144,0.2303757667541504,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8633784651756287,0.2822503745555877,0.267646461725235,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8771318197250366,0.2957550287246704,0.2072124034166336,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8357967138290405,0.2549419701099396,0.2419565916061401,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7057768702507019,0.1508906483650207,0.6830316185951233,285.0523986816406,284.95001220703125,298.1967163085937,295.8294677734375,297.7519226074219,297.4058532714844,285.0504150390625,1.0,0.3771801888942718,0.7498820424079895,0.7498820424079895,1.0,1.0,-1.956729769706726,0.8538265824317932,1.1029032468795776,0.4046341776847839,0.9798845648765564,0.9798845648765564,0.0,70.7136001586914,88.0,44973.99609375,0.0,660.871337890625,1.0,280.9422607421875,283.8636169433594,298.81207275390625,301.7127380371094,293.1499938964844,293.1499938964844,280.6499938964844,31764.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368209362030029,1.0,0.0,0.0,3.6824121475219727,3.682435750961304,9.048113724929864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.12060546875,0.0,1537.55419921875,1895.4371337890625,0.0,1912.5611572265625,0.9095492362976074,1.0,0.0,3.0,1.0,0.0
17744640,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.836487889289856,0.2555357813835144,0.2303757667541504,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8633784651756287,0.2822503745555877,0.267646461725235,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8771318197250366,0.2957550287246704,0.2072124034166336,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8357967138290405,0.2549419701099396,0.2419565916061401,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7057768702507019,0.1508906483650207,0.6830316185951233,285.0523986816406,284.95001220703125,298.1967163085937,295.8294677734375,297.7519226074219,297.4058532714844,285.0504150390625,1.0,0.3771801888942718,0.7498820424079895,0.7498820424079895,1.0,1.0,-1.956729769706726,0.8538265824317932,1.1029032468795776,0.4046341776847839,0.9798845648765564,0.9798845648765564,0.0,70.7136001586914,88.0,44973.99609375,0.0,660.871337890625,1.0,280.9422607421875,283.8636169433594,298.81207275390625,301.7127380371094,293.1499938964844,293.1499938964844,280.6499938964844,31764.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368209362030029,1.0,0.0,0.0,3.6824121475219727,3.682435750961304,9.048113724929864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.12060546875,0.0,1537.55419921875,1895.4371337890625,0.0,1912.5611572265625,0.9095492362976074,1.0,0.0,3.0,1.0,0.0
17744700,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8342537879943848,0.2568389773368835,0.2318288832902908,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8610836863517761,0.2839451730251312,0.2694739103317261,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8742693066596985,0.2970251441001892,0.208290696144104,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8337927460670471,0.2565561830997467,0.2436946630477905,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7042591571807861,0.1520488113164901,0.6890241503715515,284.9081420898437,284.95001220703125,298.2005310058594,295.8333435058594,297.75201416015625,297.40264892578125,284.8934936523437,1.0,0.380581647157669,0.7495655417442322,0.7495655417442322,1.0,1.0,-1.9712506532669067,0.8606158494949341,1.1106348037719729,0.4083441495895386,0.8978400826454163,0.8978400826454163,0.0,72.45388793945312,88.0,46121.10546875,0.0,678.0091552734375,1.0,280.6962890625,283.6853942871094,298.8882751464844,301.9636535644531,293.1499938964844,293.1499938964844,280.6499938964844,34838.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461552023887634,1.0,0.0,0.0,3.705179691314697,3.7052040100097656,9.160345371128642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.50146484375,0.0,1586.6102294921875,1895.4371337890625,0.0,1992.2816162109373,0.9149364829063416,1.0,0.0,3.0,1.0,0.0
17744760,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.830758810043335,0.2577613294124603,0.232840433716774,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8576003313064575,0.2853482365608215,0.2709641754627228,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8701360821723938,0.2979688048362732,0.2090770453214645,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8306853175163269,0.2578975558280945,0.245122417807579,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7016064524650574,0.152994617819786,0.6939700841903687,284.8960876464844,284.95001220703125,298.2014465332031,295.8362121582031,297.7490234375,297.39630126953125,284.9018249511719,1.0,0.3838259875774383,0.7492177486419678,0.7492177486419678,1.0,1.0,-1.982856273651123,0.8660193681716919,1.1168370246887207,0.4113020896911621,0.8694221377372742,0.8694221377372742,0.0,74.45643615722656,91.0,46140.79296875,0.0,693.9356689453125,1.0,280.6571350097656,283.7001953125,298.88360595703125,301.928466796875,293.1499938964844,293.1499938964844,280.95001220703125,38348.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509348392486572,1.0,0.0,0.0,3.6185920238494873,3.618616342544556,8.73720580329973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.28955078125,0.0,1515.9278564453125,1895.4371337890625,0.0,2033.544189453125,0.8998918533325195,1.0,0.0,3.0,1.0,0.0
17744820,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8255391120910645,0.2604830861091614,0.2351550161838531,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8524263501167297,0.2887692749500274,0.2741284072399139,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8638651371002197,0.3006565570831299,0.2108664810657501,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8260519504547119,0.2611244618892669,0.2481249719858169,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6975836157798767,0.1551205664873123,0.7037253379821777,285.070068359375,284.95001220703125,298.1949768066406,295.83892822265625,297.7436828613281,297.3910217285156,285.0689697265625,1.0,0.390080064535141,0.748522162437439,0.748522162437439,1.0,1.0,-2.0069024562835693,0.8772489428520203,1.1296535730361938,0.4173400104045868,1.0,1.0,0.0,78.10163116455078,94.0,46109.046875,0.0,725.7587280273438,1.0,280.9429016113281,283.8613586425781,298.830810546875,301.8072814941406,293.1499938964844,293.1499938964844,280.6499938964844,32129.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449532747268677,1.0,0.0,0.0,3.777089834213257,3.777114391326904,9.519363857179995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.51171875,0.0,1649.2423095703125,1895.4371337890625,0.0,1981.9515380859373,0.9308594465255736,1.0,0.0,3.0,1.0,0.0
17744880,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8255391120910645,0.2604830861091614,0.2351550161838531,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8524263501167297,0.2887692749500274,0.2741284072399139,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8638651371002197,0.3006565570831299,0.2108664810657501,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8260519504547119,0.2611244618892669,0.2481249719858169,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6975836157798767,0.1551205664873123,0.7037253379821777,285.070068359375,284.95001220703125,298.1949768066406,295.83892822265625,297.7436828613281,297.3910217285156,285.0689697265625,1.0,0.390080064535141,0.748522162437439,0.748522162437439,1.0,1.0,-2.0069024562835693,0.8772489428520203,1.1296535730361938,0.4173400104045868,1.0,1.0,0.0,78.10163116455078,94.0,46109.046875,0.0,725.7587280273438,1.0,280.9429016113281,283.8613586425781,298.830810546875,301.8072814941406,293.1499938964844,293.1499938964844,280.6499938964844,32129.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449532747268677,1.0,0.0,0.0,3.777089834213257,3.777114391326904,9.519363857179995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.51171875,0.0,1649.2423095703125,1895.4371337890625,0.0,1981.9515380859373,0.9308594465255736,1.0,0.0,3.0,1.0,0.0
17744940,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8202084898948669,0.2622672915458679,0.2372071593999862,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8473101854324341,0.2915062606334686,0.277096539735794,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8576914668083191,0.3025502264499664,0.2125023305416107,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8213908672332764,0.2637224793434143,0.250943124294281,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6934030055999756,0.1567908078432083,0.7126206755638123,284.8930969238281,284.95001220703125,298.1781921386719,295.8379211425781,297.7304382324219,297.37994384765625,284.896240234375,1.0,0.3960611820220947,0.7478265762329102,0.7478265762329102,1.0,1.0,-2.028969049453736,0.8875370025634766,1.1414319276809692,0.4229035079479217,0.9021369814872742,0.9021369814872742,0.0,81.81591033935547,82.0,47329.0234375,0.0,756.8466796875,1.0,280.6570739746094,283.6717529296875,298.8870544433594,302.00982666015625,293.1499938964844,293.1499938964844,280.3500061035156,37494.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593319416046143,1.0,0.0,0.0,3.749182939529419,3.749208211898804,9.379216976412864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.0126953125,0.0,1657.8245849609375,1895.4371337890625,0.0,2106.715576171875,0.928103506565094,1.0,0.0,3.0,1.0,0.0
17745000,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8202084898948669,0.2622672915458679,0.2372071593999862,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8473101854324341,0.2915062606334686,0.277096539735794,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8576914668083191,0.3025502264499664,0.2125023305416107,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8213908672332764,0.2637224793434143,0.250943124294281,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6934030055999756,0.1567908078432083,0.7126206755638123,284.8930969238281,284.95001220703125,298.1781921386719,295.8379211425781,297.7304382324219,297.37994384765625,284.896240234375,1.0,0.3960611820220947,0.7478265762329102,0.7478265762329102,1.0,1.0,-2.028969049453736,0.8875370025634766,1.1414319276809692,0.4229035079479217,0.9021369814872742,0.9021369814872742,0.0,81.81591033935547,82.0,47329.0234375,0.0,756.8466796875,1.0,280.6570739746094,283.6717529296875,298.8870544433594,302.00982666015625,293.1499938964844,293.1499938964844,280.3500061035156,37494.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593319416046143,1.0,0.0,0.0,3.749182939529419,3.749208211898804,9.379216976412864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.0126953125,0.0,1657.8245849609375,1895.4371337890625,0.0,2106.715576171875,0.928103506565094,1.0,0.0,3.0,1.0,0.0
17745060,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8248383402824402,0.2635851204395294,0.2383124530315399,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8530757427215576,0.2938211262226105,0.2792242467403412,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8627849221229553,0.304027646780014,0.2134755700826645,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8268820643424988,0.2659148275852203,0.2529610097408294,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6986967325210571,0.1580953598022461,0.7183446884155273,284.87353515625,284.95001220703125,298.15203857421875,295.8334045410156,297.7113952636719,297.3659973144531,284.8830261230469,1.0,0.3964680433273315,0.7471352815628052,0.7471352815628052,1.0,1.0,-2.043320894241333,0.8941917419433594,1.1491291522979736,0.4263888597488403,0.8151510953903198,0.8151510953903198,0.0,80.73433685302734,70.0,47650.90234375,0.0,765.2277221679688,1.0,280.3580322265625,283.6590270996094,298.8609924316406,302.0175476074219,293.1499938964844,293.1499938964844,280.6499938964844,42722.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681317925453186,1.0,0.0,0.0,3.444277763366699,3.444300889968872,7.915705282357521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.93505859375,0.0,1363.5721435546875,1895.4371337890625,0.0,2184.2666015625,0.8667313456535339,1.0,0.0,3.0,1.0,0.0
17745120,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8248383402824402,0.2635851204395294,0.2383124530315399,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8530757427215576,0.2938211262226105,0.2792242467403412,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8627849221229553,0.304027646780014,0.2134755700826645,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8268820643424988,0.2659148275852203,0.2529610097408294,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6986967325210571,0.1580953598022461,0.7183446884155273,284.87353515625,284.95001220703125,298.15203857421875,295.8334045410156,297.7113952636719,297.3659973144531,284.8830261230469,1.0,0.3964680433273315,0.7471352815628052,0.7471352815628052,1.0,1.0,-2.043320894241333,0.8941917419433594,1.1491291522979736,0.4263888597488403,0.8151510953903198,0.8151510953903198,0.0,80.73433685302734,70.0,47650.90234375,0.0,765.2277221679688,1.0,280.3580322265625,283.6590270996094,298.8609924316406,302.0175476074219,293.1499938964844,293.1499938964844,280.6499938964844,42722.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681317925453186,1.0,0.0,0.0,3.444277763366699,3.444300889968872,7.915705282357521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.93505859375,0.0,1363.5721435546875,1895.4371337890625,0.0,2184.2666015625,0.8667313456535339,1.0,0.0,3.0,1.0,0.0
17745180,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8420685529708862,0.2661146521568298,0.2400951236486435,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8724722266197205,0.2970247268676758,0.2817956209182739,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8819988369941711,0.3066019415855407,0.2149065732955932,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8447303175926208,0.2689153552055359,0.2553591728210449,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7151928544044495,0.1598718017339706,0.7245956659317017,285.0243835449219,284.95001220703125,298.11737060546875,295.82568359375,297.6947021484375,297.36279296875,285.0218811035156,1.0,0.3937550485134125,0.7464439272880554,0.7464439272880554,1.0,1.0,-2.0606515407562256,0.9022817015647888,1.158369779586792,0.4305558204650879,0.9393919706344604,0.9393919706344604,0.0,75.25250244140625,58.0,47566.578125,0.0,760.817626953125,1.0,280.6414489746094,283.7923889160156,298.7993469238281,301.86798095703125,293.1499938964844,293.1499938964844,280.3500061035156,32554.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580999135971069,1.0,0.0,0.0,3.610576629638672,3.6105995178222656,8.698540909790609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.63671875,0.0,1464.2464599609375,1895.4371337890625,0.0,2095.927734375,0.8938561677932739,1.0,0.0,3.0,1.0,0.0
17745240,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8420685529708862,0.2661146521568298,0.2400951236486435,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8724722266197205,0.2970247268676758,0.2817956209182739,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8819988369941711,0.3066019415855407,0.2149065732955932,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8447303175926208,0.2689153552055359,0.2553591728210449,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7151928544044495,0.1598718017339706,0.7245956659317017,285.0243835449219,284.95001220703125,298.11737060546875,295.82568359375,297.6947021484375,297.36279296875,285.0218811035156,1.0,0.3937550485134125,0.7464439272880554,0.7464439272880554,1.0,1.0,-2.0606515407562256,0.9022817015647888,1.158369779586792,0.4305558204650879,0.9393919706344604,0.9393919706344604,0.0,75.25250244140625,58.0,47566.578125,0.0,760.817626953125,1.0,280.6414489746094,283.7923889160156,298.7993469238281,301.86798095703125,293.1499938964844,293.1499938964844,280.3500061035156,32554.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580999135971069,1.0,0.0,0.0,3.610576629638672,3.6105995178222656,8.698540909790609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.63671875,0.0,1464.2464599609375,1895.4371337890625,0.0,2095.927734375,0.8938561677932739,1.0,0.0,3.0,1.0,0.0
17745300,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.854822039604187,0.2670619487762451,0.2410065680742263,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8867350816726685,0.2984171509742737,0.2831097841262817,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8961586952209473,0.3076297342777252,0.215647354722023,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8578872084617615,0.2702305912971496,0.2565861344337463,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7259905338287354,0.1606654524803161,0.7278119921684265,284.8835754394531,284.95001220703125,298.0971069335937,295.8206787109375,297.6841125488281,297.3595886230469,284.8722229003906,1.0,0.3916232883930206,0.7460982203483582,0.7460982203483582,1.0,1.0,-2.0695533752441406,0.9064282774925232,1.163124918937683,0.4327456355094909,0.8501558303833008,0.8501558303833008,0.0,71.56240844726562,58.0,48462.75,0.0,755.4246826171875,1.0,280.39825439453125,283.6282653808594,298.8628234863281,302.0946044921875,293.1499938964844,293.1499938964844,280.3500061035156,36686.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659732699394226,1.0,0.0,0.0,3.597270965576172,3.597294569015503,8.634548294139677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.69970703125,0.0,1480.3516845703125,1895.4371337890625,0.0,2165.16552734375,0.8915208578109741,1.0,0.0,3.0,1.0,0.0
17745360,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8693970441818237,0.2677484154701233,0.2415313571691513,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9028697609901428,0.2996096312999725,0.2841252982616424,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9125394821166992,0.3084307909011841,0.2161277830600738,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.873056948184967,0.2713611125946045,0.2575407326221466,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7377986907958984,0.1613351851701736,0.730224609375,284.8988037109375,284.95001220703125,298.0750732421875,295.8149719238281,297.6715087890625,297.35418701171875,284.9055480957031,1.0,0.3890016078948974,0.7457811832427979,0.7457811832427979,1.0,1.0,-2.076026201248169,0.9094305038452148,1.166595697402954,0.4343070089817047,0.8366490006446838,0.8366490006446838,0.0,67.66276550292969,46.0,48267.1796875,0.0,747.1672973632812,1.0,280.3580627441406,283.670166015625,298.8475952148437,302.0316772460937,293.1499938964844,293.1499938964844,280.6499938964844,39612.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769140362739563,1.0,0.0,0.0,3.477738618850708,3.4777615070343018,8.070253443293041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.87060546875,0.0,1375.587646484375,1895.4371337890625,0.0,2193.208251953125,0.8702347278594971,1.0,0.0,3.0,1.0,0.0
17745420,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9143513441085817,0.2700571119785309,0.2430088371038437,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9545659422874452,0.3026860654354095,0.2864606380462646,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9636796116828918,0.3108819127082824,0.2173884660005569,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.919551968574524,0.2742508053779602,0.259717047214508,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7737917304039001,0.1630569845438003,0.7356328964233398,285.03765869140625,284.95001220703125,298.026123046875,295.8015441894531,297.64874267578125,297.3515319824219,285.0341796875,1.0,0.3828544020652771,0.7451471090316772,0.7451471090316772,1.0,1.0,-2.091224670410156,0.9165279269218444,1.174696683883667,0.4379196763038635,0.9653115272521972,0.9653115272521972,0.0,58.43587875366211,49.0,48159.01953125,0.0,727.3087768554688,1.0,280.64208984375,283.7955017089844,298.78662109375,301.89410400390625,293.1499938964844,293.1499938964844,280.3500061035156,31819.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619712948799133,1.0,0.0,0.0,3.6540393829345694,3.654062747955322,8.909221378416987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.1650390625,0.0,1506.3519287109375,1895.4371337890625,0.0,2129.885498046875,0.903032124042511,1.0,0.0,3.0,1.0,0.0
