time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745480,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9143513441085817,0.2700571119785309,0.2430088371038437,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9545659422874452,0.3026860654354095,0.2864606380462646,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9636796116828918,0.3108819127082824,0.2173884660005569,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.919551968574524,0.2742508053779602,0.259717047214508,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7737917304039001,0.1630569845438003,0.7356328964233398,285.03765869140625,284.95001220703125,298.026123046875,295.8015441894531,297.64874267578125,297.3515319824219,285.0341796875,1.0,0.3828544020652771,0.7451471090316772,0.7451471090316772,1.0,1.0,-2.091224670410156,0.9165279269218444,1.174696683883667,0.4379196763038635,0.9653115272521972,0.9653115272521972,0.0,58.43587875366211,49.0,48159.01953125,0.0,727.3087768554688,1.0,280.64208984375,283.7955017089844,298.78662109375,301.89410400390625,293.1499938964844,293.1499938964844,280.3500061035156,31819.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619712948799133,1.0,0.0,0.0,3.6540393829345694,3.654062747955322,8.909221378416987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.1650390625,0.0,1506.3519287109375,1895.4371337890625,0.0,2129.885498046875,0.903032124042511,1.0,0.0,3.0,1.0,0.0
17745540,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9515956044197084,0.271391749382019,0.2443112730979919,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.987636387348175,0.3050744831562042,0.2887350618839264,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9940754175186156,0.3125352561473846,0.2185807228088379,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9576749801635742,0.2765257358551025,0.2618621587753296,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8025259971618652,0.1644071042537689,0.7413437962532043,284.8905944824219,284.95001220703125,297.97137451171875,295.78564453125,297.6198425292969,297.3426513671875,284.8966369628906,1.0,0.380888432264328,0.7445130348205566,0.7445130348205566,1.0,1.0,-2.106390953063965,0.9235943555831908,1.182796597480774,0.4415898025035858,0.849836528301239,0.849836528301239,0.0,53.4659309387207,69.0,48937.43359375,0.0,722.37890625,1.0,280.357421875,283.6510925292969,298.82452392578125,302.052978515625,293.1499938964844,293.1499938964844,280.6499938964844,39216.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742581963539124,1.0,0.0,0.0,3.545731782913208,3.545755386352539,8.388900596401072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.05615234375,0.0,1443.608642578125,1895.4371337890625,0.0,2238.744140625,0.8846760392189026,1.0,0.0,3.0,1.0,0.0
17745600,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9515956044197084,0.271391749382019,0.2443112730979919,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.987636387348175,0.3050744831562042,0.2887350618839264,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9940754175186156,0.3125352561473846,0.2185807228088379,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9576749801635742,0.2765257358551025,0.2618621587753296,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8025259971618652,0.1644071042537689,0.7413437962532043,284.8905944824219,284.95001220703125,297.97137451171875,295.78564453125,297.6198425292969,297.3426513671875,284.8966369628906,1.0,0.380888432264328,0.7445130348205566,0.7445130348205566,1.0,1.0,-2.106390953063965,0.9235943555831908,1.182796597480774,0.4415898025035858,0.849836528301239,0.849836528301239,0.0,53.4659309387207,69.0,48937.43359375,0.0,722.37890625,1.0,280.357421875,283.6510925292969,298.82452392578125,302.052978515625,293.1499938964844,293.1499938964844,280.6499938964844,39216.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742581963539124,1.0,0.0,0.0,3.545731782913208,3.545755386352539,8.388900596401072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.05615234375,0.0,1443.608642578125,1895.4371337890625,0.0,2238.744140625,0.8846760392189026,1.0,0.0,3.0,1.0,0.0
17745660,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9333958029747008,0.2732901871204376,0.245910033583641,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.973600447177887,0.3079146146774292,0.2913459539413452,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9803298115730286,0.3148225843906402,0.2200834453105926,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9408563375473022,0.279240608215332,0.2643633484840393,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7894021272659302,0.1659557670354843,0.7483885288238525,285.0399169921875,284.95001220703125,297.9117126464844,295.767578125,297.59185791015625,297.33917236328125,285.0370178222656,1.0,0.3870509564876556,0.7438130378723145,0.7438130378723145,1.0,1.0,-2.124709367752075,0.932170569896698,1.192538857460022,0.4459415376186371,0.9832472801208496,0.9832472801208496,0.0,56.95185852050781,89.0,48807.421875,0.0,750.6444091796875,1.0,280.6426086425781,283.7894897460937,298.7546691894531,301.9029541015625,293.1499938964844,293.1499938964844,280.3500061035156,31941.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767415463924408,1.0,0.0,0.0,3.710337400436402,3.710361242294312,9.185865224026202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.2216796875,0.0,1570.466552734375,1895.4371337890625,0.0,2177.922119140625,0.9158355593681335,1.0,0.0,3.0,1.0,0.0
17745720,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9333958029747008,0.2732901871204376,0.245910033583641,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.973600447177887,0.3079146146774292,0.2913459539413452,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9803298115730286,0.3148225843906402,0.2200834453105926,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9408563375473022,0.279240608215332,0.2643633484840393,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7894021272659302,0.1659557670354843,0.7483885288238525,285.0399169921875,284.95001220703125,297.9117126464844,295.767578125,297.59185791015625,297.33917236328125,285.0370178222656,1.0,0.3870509564876556,0.7438130378723145,0.7438130378723145,1.0,1.0,-2.124709367752075,0.932170569896698,1.192538857460022,0.4459415376186371,0.9832472801208496,0.9832472801208496,0.0,56.95185852050781,89.0,48807.421875,0.0,750.6444091796875,1.0,280.6426086425781,283.7894897460937,298.7546691894531,301.9029541015625,293.1499938964844,293.1499938964844,280.3500061035156,31941.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767415463924408,1.0,0.0,0.0,3.710337400436402,3.710361242294312,9.185865224026202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.2216796875,0.0,1570.466552734375,1895.4371337890625,0.0,2177.922119140625,0.9158355593681335,1.0,0.0,3.0,1.0,0.0
17745780,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8872803449630737,0.2741235494613647,0.247332215309143,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9269744157791138,0.310000479221344,0.2939352989196777,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9343679547309875,0.3162719905376434,0.2215787321329116,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.894749104976654,0.2812899649143219,0.2668954133987427,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7545154094696045,0.1670463234186172,0.7557929754257202,284.886962890625,284.95001220703125,297.8480834960937,295.74755859375,297.5584411621094,297.3292541503906,284.8925170898437,1.0,0.3981681168079376,0.7431130409240723,0.7431130409240723,1.0,1.0,-2.143261909484864,0.940831184387207,1.2024307250976562,0.4504646360874176,0.8645215630531311,0.8645215630531311,0.0,66.693603515625,109.0,49705.3046875,0.0,802.4124755859375,1.0,280.35693359375,283.63555908203125,298.7882385253906,302.0639343261719,293.1499938964844,293.1499938964844,280.6499938964844,38927.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780006468296051,1.0,0.0,0.0,3.618097305297852,3.61812162399292,8.73481667440501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.8193359375,0.0,1519.677734375,1895.4371337890625,0.0,2290.198486328125,0.9003574848175049,1.0,0.0,3.0,1.0,0.0
17745840,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8872803449630737,0.2741235494613647,0.247332215309143,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9269744157791138,0.310000479221344,0.2939352989196777,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9343679547309875,0.3162719905376434,0.2215787321329116,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.894749104976654,0.2812899649143219,0.2668954133987427,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7545154094696045,0.1670463234186172,0.7557929754257202,284.886962890625,284.95001220703125,297.8480834960937,295.74755859375,297.5584411621094,297.3292541503906,284.8925170898437,1.0,0.3981681168079376,0.7431130409240723,0.7431130409240723,1.0,1.0,-2.143261909484864,0.940831184387207,1.2024307250976562,0.4504646360874176,0.8645215630531311,0.8645215630531311,0.0,66.693603515625,109.0,49705.3046875,0.0,802.4124755859375,1.0,280.35693359375,283.63555908203125,298.7882385253906,302.0639343261719,293.1499938964844,293.1499938964844,280.6499938964844,38927.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780006468296051,1.0,0.0,0.0,3.618097305297852,3.61812162399292,8.73481667440501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.8193359375,0.0,1519.677734375,1895.4371337890625,0.0,2290.198486328125,0.9003574848175049,1.0,0.0,3.0,1.0,0.0
17745900,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8646854758262634,0.274758905172348,0.2479360103607177,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9015100598335266,0.3111830353736877,0.295146107673645,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9076756834983826,0.31718909740448,0.2222614586353302,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8723793625831604,0.2824372947216034,0.2680882811546325,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7369954586029053,0.167622908949852,0.7592139840126038,285.0343933105469,284.95001220703125,297.8150634765625,295.7369079589844,297.5419921875,297.32568359375,285.04412841796875,1.0,0.4048990905284881,0.7427630424499512,0.7427630424499512,1.0,1.0,-2.1517996788024902,0.9448232650756836,1.206976294517517,0.4524813294410705,0.9644084572792052,0.9644084572792052,0.0,73.20123291015625,109.0,49191.0390625,0.0,833.9500732421875,1.0,280.6015014648437,283.7942810058594,298.7149353027344,301.84979248046875,293.1499938964844,293.1499938964844,280.6499938964844,33807.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744219303131104,1.0,0.0,0.0,3.671103239059448,3.6711270809173584,8.992624884740508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.642578125,0.0,1540.2767333984375,1895.4371337890625,0.0,2240.205322265625,0.9106452465057372,1.0,0.0,3.0,1.0,0.0
17745960,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8454569578170776,0.275606632232666,0.2488981485366821,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8807816505432129,0.3125309944152832,0.2966389656066894,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8863766193389893,0.3183104693889618,0.2231980413198471,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8530985116958618,0.2837367653846741,0.2695392966270447,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7217749953269958,0.1682894676923751,0.7633540034294128,285.04364013671875,284.95001220703125,297.7813720703125,295.7258605957031,297.52655029296875,297.3244323730469,285.041259765625,1.0,0.4122799634933471,0.7423114776611328,0.7423114776611328,1.0,1.0,-2.1625864505767822,0.9498589634895324,1.212727427482605,0.4550584852695465,1.0,1.0,0.0,80.26162719726562,127.0,49513.42578125,0.0,869.8644409179688,1.0,280.6430969238281,283.7840881347656,298.7142333984375,301.9071350097656,293.1499938964844,293.1499938964844,280.3500061035156,32151.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773457407951355,1.0,0.0,0.0,3.7704286575317374,3.7704532146453857,9.485816576670912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.5302734375,0.0,1641.5772705078125,1895.4371337890625,0.0,2231.6015625,0.9296327829360962,1.0,0.0,3.0,1.0,0.0
17746020,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8121108412742615,0.2761272192001343,0.2502511441707611,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8451492786407471,0.3143273591995239,0.2991941273212433,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8496702313423157,0.3195051550865173,0.224696859717369,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8203758597373962,0.2855088412761688,0.2720533609390259,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6917792558670044,0.1690785735845565,0.7705389857292175,284.8840026855469,284.95001220703125,297.7124938964844,295.70281982421875,297.489990234375,297.31329345703125,284.88824462890625,1.0,0.427494466304779,0.7414083480834961,0.7414083480834961,1.0,1.0,-2.1807355880737305,0.9582722783088684,1.2224632501602173,0.4594306349754333,0.8796817064285278,0.8796817064285278,0.0,96.02426147460938,115.0,50450.6015625,0.0,945.49462890625,1.0,280.3572082519531,283.6200256347656,298.7431945800781,302.0658874511719,293.1499938964844,293.1499938964844,280.6499938964844,38653.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860168218612671,1.0,0.0,0.0,3.691260814666748,3.691285610198975,9.091650667869544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.69140625,0.0,1599.6409912109375,1895.4371337890625,0.0,2344.326416015625,0.9162819385528564,1.0,0.0,3.0,1.0,0.0
17746080,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8121108412742615,0.2761272192001343,0.2502511441707611,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8451492786407471,0.3143273591995239,0.2991941273212433,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8496702313423157,0.3195051550865173,0.224696859717369,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8203758597373962,0.2855088412761688,0.2720533609390259,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6917792558670044,0.1690785735845565,0.7705389857292175,284.8840026855469,284.95001220703125,297.7124938964844,295.70281982421875,297.489990234375,297.31329345703125,284.88824462890625,1.0,0.427494466304779,0.7414083480834961,0.7414083480834961,1.0,1.0,-2.1807355880737305,0.9582722783088684,1.2224632501602173,0.4594306349754333,0.8796817064285278,0.8796817064285278,0.0,96.02426147460938,115.0,50450.6015625,0.0,945.49462890625,1.0,280.3572082519531,283.6200256347656,298.7431945800781,302.0658874511719,293.1499938964844,293.1499938964844,280.6499938964844,38653.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860168218612671,1.0,0.0,0.0,3.691260814666748,3.691285610198975,9.091650667869544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.69140625,0.0,1599.6409912109375,1895.4371337890625,0.0,2344.326416015625,0.9162819385528564,1.0,0.0,3.0,1.0,0.0
17746140,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8018679618835449,0.277412474155426,0.2513300776481628,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8359115123748779,0.3166348040103912,0.3013717532157898,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8398431539535522,0.3213469386100769,0.225945845246315,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8114546537399292,0.2877332270145416,0.2741739451885223,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.683051586151123,0.1700814366340637,0.7755311727523804,285.0425720214844,284.95001220703125,297.6423034667969,295.6787109375,297.4564819335937,297.3085327148437,285.0408020019531,1.0,0.4333330988883972,0.7405052185058594,0.7405052185058594,1.0,1.0,-2.194689512252808,0.9647012948989868,1.2299880981445312,0.4626600444316864,1.0,1.0,0.0,102.13196563720705,103.0,50050.5234375,0.0,982.0037841796876,1.0,280.6432800292969,283.7768859863281,298.6659545898437,301.8960266113281,293.1499938964844,293.1499938964844,280.3500061035156,32852.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792920470237732,1.0,0.0,0.0,3.818960905075073,3.818986177444458,9.731588761496823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.814453125,0.0,1704.7564697265625,1895.4371337890625,0.0,2283.786376953125,0.9408761858940125,1.0,0.0,3.0,1.0,0.0
17746200,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8018679618835449,0.277412474155426,0.2513300776481628,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8359115123748779,0.3166348040103912,0.3013717532157898,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8398431539535522,0.3213469386100769,0.225945845246315,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8114546537399292,0.2877332270145416,0.2741739451885223,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.683051586151123,0.1700814366340637,0.7755311727523804,285.0425720214844,284.95001220703125,297.6423034667969,295.6787109375,297.4564819335937,297.3085327148437,285.0408020019531,1.0,0.4333330988883972,0.7405052185058594,0.7405052185058594,1.0,1.0,-2.194689512252808,0.9647012948989868,1.2299880981445312,0.4626600444316864,1.0,1.0,0.0,102.13196563720705,103.0,50050.5234375,0.0,982.0037841796876,1.0,280.6432800292969,283.7768859863281,298.6659545898437,301.8960266113281,293.1499938964844,293.1499938964844,280.3500061035156,32852.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792920470237732,1.0,0.0,0.0,3.818960905075073,3.818986177444458,9.731588761496823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.814453125,0.0,1704.7564697265625,1895.4371337890625,0.0,2283.786376953125,0.9408761858940125,1.0,0.0,3.0,1.0,0.0
17746260,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8043640851974487,0.2779108881950378,0.2520249783992767,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8391388058662415,0.3183382749557495,0.3031762838363647,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8426567316055298,0.3224815726280212,0.2269130200147628,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8147904872894287,0.2894083559513092,0.2759337425231933,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6857128739356995,0.1707751005887985,0.7791077494621277,284.8778076171875,284.95001220703125,297.5717468261719,295.65380859375,297.4198303222656,297.29864501953125,284.8816833496094,1.0,0.4338763058185577,0.7395061254501343,0.7395061254501343,1.0,1.0,-2.2052698135375977,0.9694764614105223,1.2357933521270752,0.4650807678699493,0.8847071528434753,0.8847071528434753,0.0,101.54193115234376,91.0,50858.27734375,0.0,990.3618774414062,1.0,280.3568420410156,283.6087341308594,298.6903686523437,302.0414123535156,293.1499938964844,293.1499938964844,280.6499938964844,38911.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909929752349854,1.0,0.0,0.0,3.733585357666016,3.73361086845398,9.301338650402612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.0439453125,0.0,1650.4508056640625,1895.4371337890625,0.0,2389.377685546875,0.9258695840835572,1.0,0.0,3.0,1.0,0.0
17746320,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8043640851974487,0.2779108881950378,0.2520249783992767,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8391388058662415,0.3183382749557495,0.3031762838363647,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8426567316055298,0.3224815726280212,0.2269130200147628,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8147904872894287,0.2894083559513092,0.2759337425231933,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6857128739356995,0.1707751005887985,0.7791077494621277,284.8778076171875,284.95001220703125,297.5717468261719,295.65380859375,297.4198303222656,297.29864501953125,284.8816833496094,1.0,0.4338763058185577,0.7395061254501343,0.7395061254501343,1.0,1.0,-2.2052698135375977,0.9694764614105223,1.2357933521270752,0.4650807678699493,0.8847071528434753,0.8847071528434753,0.0,101.54193115234376,91.0,50858.27734375,0.0,990.3618774414062,1.0,280.3568420410156,283.6087341308594,298.6903686523437,302.0414123535156,293.1499938964844,293.1499938964844,280.6499938964844,38911.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909929752349854,1.0,0.0,0.0,3.733585357666016,3.73361086845398,9.301338650402612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.0439453125,0.0,1650.4508056640625,1895.4371337890625,0.0,2389.377685546875,0.9258695840835572,1.0,0.0,3.0,1.0,0.0
17746380,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8154803514480591,0.2792750298976898,0.2527461051940918,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8510962128639221,0.3206482529640198,0.3049033284187317,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8543269038200378,0.3243512213230133,0.2278482466936111,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8263143301010132,0.2916309535503387,0.2776000201702118,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6961671710014343,0.1717983484268188,0.7820307612419128,285.0386657714844,284.95001220703125,297.5017395019531,295.62847900390625,297.38751220703125,297.2960205078125,285.037353515625,1.0,0.430971086025238,0.7385070323944092,0.7385070323944092,1.0,1.0,-2.21484112739563,0.9737921357154846,1.2410489320755005,0.4671306908130646,1.0,1.0,0.0,96.5950927734375,79.0,50308.765625,0.0,981.332275390625,1.0,280.6432800292969,283.771728515625,298.6114807128906,301.8591613769531,293.1499938964844,293.1499938964844,280.3500061035156,33311.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833537459373474,1.0,0.0,0.0,3.844510793685913,3.844536304473877,9.862237675406504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.1494140625,0.0,1739.3409423828125,1895.4371337890625,0.0,2320.303466796875,0.9468666911125184,1.0,0.0,3.0,1.0,0.0
17746440,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8154803514480591,0.2792750298976898,0.2527461051940918,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8510962128639221,0.3206482529640198,0.3049033284187317,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8543269038200378,0.3243512213230133,0.2278482466936111,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8263143301010132,0.2916309535503387,0.2776000201702118,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6961671710014343,0.1717983484268188,0.7820307612419128,285.0386657714844,284.95001220703125,297.5017395019531,295.62847900390625,297.38751220703125,297.2960205078125,285.037353515625,1.0,0.430971086025238,0.7385070323944092,0.7385070323944092,1.0,1.0,-2.21484112739563,0.9737921357154846,1.2410489320755005,0.4671306908130646,1.0,1.0,0.0,96.5950927734375,79.0,50308.765625,0.0,981.332275390625,1.0,280.6432800292969,283.771728515625,298.6114807128906,301.8591613769531,293.1499938964844,293.1499938964844,280.3500061035156,33311.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833537459373474,1.0,0.0,0.0,3.844510793685913,3.844536304473877,9.862237675406504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.1494140625,0.0,1739.3409423828125,1895.4371337890625,0.0,2320.303466796875,0.9468666911125184,1.0,0.0,3.0,1.0,0.0
17746500,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8236473798751831,0.2797196209430694,0.2532089352607727,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8603039979934692,0.3216376900672912,0.3058482408523559,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.863433301448822,0.3250865638256073,0.2283922135829925,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8348763585090637,0.2925946116447449,0.2785065770149231,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7041175365447998,0.1722480952739715,0.783733606338501,284.8881225585937,284.95001220703125,297.4671936035156,295.6157531738281,297.3708190917969,297.29345703125,284.8756103515625,1.0,0.4287212491035461,0.7380074858665466,0.7380074858665466,1.0,1.0,-2.220322608947754,0.9762665629386902,1.2440561056137085,0.4683912992477417,0.9214234352111816,0.9214234352111816,0.0,92.9970245361328,79.0,51298.08203125,0.0,973.2235107421876,1.0,280.3935852050781,283.593505859375,298.6605834960937,302.0731506347656,293.1499938964844,293.1499938964844,280.3500061035156,35886.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911851406097412,1.0,0.0,0.0,3.84768009185791,3.847705841064453,9.878503988147711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.2275390625,0.0,1763.5235595703125,1895.4371337890625,0.0,2391.12158203125,0.9478377103805542,1.0,0.0,3.0,1.0,0.0
17746560,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.832220733165741,0.2798624336719513,0.2532723248004913,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8704119920730591,0.3223780989646911,0.3064669370651245,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8733751773834229,0.3255302011966705,0.2286517918109893,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8441915512084961,0.2933271825313568,0.2791137099266052,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7125037312507629,0.1725488156080246,0.7845798134803772,284.8741455078125,284.95001220703125,297.4331359863281,295.60302734375,297.352783203125,297.2881164550781,284.87860107421875,1.0,0.4259630143642425,0.7375603914260864,0.7375603914260864,1.0,1.0,-2.2232022285461426,0.9775140285491944,1.2456881999969482,0.4690004885196686,0.8852973580360413,0.8852973580360413,0.0,89.17767333984375,67.0,51065.0859375,0.0,961.639404296875,1.0,280.3561706542969,283.6047058105469,298.6366271972656,302.0008850097656,293.1499938964844,293.1499938964844,280.6499938964844,39208.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943099737167358,1.0,0.0,0.0,3.751599311828613,3.751624822616577,9.391309845341312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.76806640625,0.0,1673.84619140625,1895.4371337890625,0.0,2419.52099609375,0.9299482107162476,1.0,0.0,3.0,1.0,0.0
17746620,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8572031855583191,0.2812860608100891,0.2538934051990509,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8992519378662109,0.3247070610523224,0.3080455958843231,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.901910126209259,0.3274262547492981,0.2294840961694717,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8710988759994507,0.2955643236637115,0.280627429485321,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7337689995765686,0.173625648021698,0.7869577407836914,285.0380554199219,284.95001220703125,297.36688232421875,295.5777893066406,297.3230285644531,297.287109375,285.03729248046875,1.0,0.4195402562618255,0.736666202545166,0.736666202545166,1.0,1.0,-2.231513023376465,0.9812477231025696,1.25026535987854,0.4707702398300171,1.0,1.0,0.0,79.96995544433594,55.0,50476.61328125,0.0,934.9373168945312,1.0,280.6432189941406,283.7714538574219,298.558837890625,301.81640625,293.1499938964844,293.1499938964844,280.3500061035156,33542.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862255573272705,1.0,0.0,0.0,3.8564841747283936,3.856509923934937,9.923762718244689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.412109375,0.0,1755.823486328125,1895.4371337890625,0.0,2346.2119140625,0.94975084066391,1.0,0.0,3.0,1.0,0.0
17746680,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8572031855583191,0.2812860608100891,0.2538934051990509,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8992519378662109,0.3247070610523224,0.3080455958843231,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.901910126209259,0.3274262547492981,0.2294840961694717,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8710988759994507,0.2955643236637115,0.280627429485321,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7337689995765686,0.173625648021698,0.7869577407836914,285.0380554199219,284.95001220703125,297.36688232421875,295.5777893066406,297.3230285644531,297.287109375,285.03729248046875,1.0,0.4195402562618255,0.736666202545166,0.736666202545166,1.0,1.0,-2.231513023376465,0.9812477231025696,1.25026535987854,0.4707702398300171,1.0,1.0,0.0,79.96995544433594,55.0,50476.61328125,0.0,934.9373168945312,1.0,280.6432189941406,283.7714538574219,298.558837890625,301.81640625,293.1499938964844,293.1499938964844,280.3500061035156,33542.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862255573272705,1.0,0.0,0.0,3.8564841747283936,3.856509923934937,9.923762718244689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.412109375,0.0,1755.823486328125,1895.4371337890625,0.0,2346.2119140625,0.94975084066391,1.0,0.0,3.0,1.0,0.0
17746740,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8935727477073669,0.2819022238254547,0.2543490827083587,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9429477453231812,0.3264333009719848,0.3095049262046814,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9454551339149476,0.3286057710647583,0.230213388800621,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9098398685455322,0.2972532212734222,0.2820335030555725,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.763447105884552,0.1744119673967361,0.7891929149627686,284.8774719238281,284.95001220703125,297.3038330078125,295.5531311035156,297.2913513183594,297.2803649902344,284.8812866210937,1.0,0.4122760891914367,0.7357720136642456,0.7357720136642456,1.0,1.0,-2.2390687465667725,0.9845898151397704,1.254478931427002,0.4724706709384918,0.88923180103302,0.88923180103302,0.0,69.92095947265625,43.0,51236.51953125,0.0,904.075927734375,1.0,280.356689453125,283.60650634765625,298.58453369140625,301.95770263671875,293.1499938964844,293.1499938964844,280.6499938964844,39103.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968370914459229,1.0,0.0,0.0,3.763814926147461,3.763840436935425,9.45256772411085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.68603515625,0.0,1687.4654541015625,1895.4371337890625,0.0,2442.543212890625,0.932815968990326,1.0,0.0,3.0,1.0,0.0
17746800,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8935727477073669,0.2819022238254547,0.2543490827083587,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9429477453231812,0.3264333009719848,0.3095049262046814,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9454551339149476,0.3286057710647583,0.230213388800621,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9098398685455322,0.2972532212734222,0.2820335030555725,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.763447105884552,0.1744119673967361,0.7891929149627686,284.8774719238281,284.95001220703125,297.3038330078125,295.5531311035156,297.2913513183594,297.2803649902344,284.8812866210937,1.0,0.4122760891914367,0.7357720136642456,0.7357720136642456,1.0,1.0,-2.2390687465667725,0.9845898151397704,1.254478931427002,0.4724706709384918,0.88923180103302,0.88923180103302,0.0,69.92095947265625,43.0,51236.51953125,0.0,904.075927734375,1.0,280.356689453125,283.60650634765625,298.58453369140625,301.95770263671875,293.1499938964844,293.1499938964844,280.6499938964844,39103.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968370914459229,1.0,0.0,0.0,3.763814926147461,3.763840436935425,9.45256772411085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.68603515625,0.0,1687.4654541015625,1895.4371337890625,0.0,2442.543212890625,0.932815968990326,1.0,0.0,3.0,1.0,0.0
17746860,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9541345238685608,0.2833412289619446,0.2549289464950561,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9976344108581544,0.328753262758255,0.3110139667987823,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9988757371902466,0.3304994702339172,0.2309132665395736,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9720289707183838,0.2994762659072876,0.2834739089012146,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.810714602470398,0.1755099594593048,0.7913928031921387,285.0419921875,284.95001220703125,297.2449645996094,295.5293884277344,297.26531982421875,297.2803039550781,285.0409851074219,1.0,0.4043523371219635,0.7348960638046265,0.7348960638046265,1.0,1.0,-2.2462971210479736,0.9877828359603882,1.2585142850875854,0.4740700721740722,1.0,1.0,0.0,59.144039154052734,63.0,50609.80859375,0.0,870.0916748046875,1.0,280.6436767578125,283.7748107910156,298.50885009765625,301.7741394042969,293.1499938964844,293.1499938964844,280.3500061035156,33623.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885597348213196,1.0,0.0,0.0,3.863763332366944,3.8637890815734863,9.961261184798786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.2890625,0.0,1765.42578125,1895.4371337890625,0.0,2367.32275390625,0.9515078663825988,1.0,0.0,3.0,1.0,0.0
17746920,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9541345238685608,0.2833412289619446,0.2549289464950561,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9976344108581544,0.328753262758255,0.3110139667987823,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9988757371902466,0.3304994702339172,0.2309132665395736,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9720289707183838,0.2994762659072876,0.2834739089012146,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.810714602470398,0.1755099594593048,0.7913928031921387,285.0419921875,284.95001220703125,297.2449645996094,295.5293884277344,297.26531982421875,297.2803039550781,285.0409851074219,1.0,0.4043523371219635,0.7348960638046265,0.7348960638046265,1.0,1.0,-2.2462971210479736,0.9877828359603882,1.2585142850875854,0.4740700721740722,1.0,1.0,0.0,59.144039154052734,63.0,50609.80859375,0.0,870.0916748046875,1.0,280.6436767578125,283.7748107910156,298.50885009765625,301.7741394042969,293.1499938964844,293.1499938964844,280.3500061035156,33623.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885597348213196,1.0,0.0,0.0,3.863763332366944,3.8637890815734863,9.961261184798786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.2890625,0.0,1765.42578125,1895.4371337890625,0.0,2367.32275390625,0.9515078663825988,1.0,0.0,3.0,1.0,0.0
17746980,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9570953845977784,0.2838916480541229,0.255726546049118,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.3307548463344574,0.3121080100536346,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.332333505153656,0.2307314276695251,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9756115078926086,0.301092118024826,0.2852235436439514,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.813504695892334,0.176259234547615,0.795407772064209,284.8782043457031,284.95001220703125,297.19110107421875,295.5069274902344,297.2390441894531,297.27593994140625,284.8837585449219,1.0,0.4065142273902893,0.7340200543403625,0.7340200543403625,1.0,1.0,-2.2557461261749268,0.9920753240585328,1.2636706829071045,0.4760413765907287,0.8905152678489685,0.8905152678489685,0.0,59.12033462524414,83.0,51370.546875,0.0,878.9378051757812,1.0,280.3558654785156,283.6088256835937,298.5369567871094,301.9140319824219,293.1499938964844,293.1499938964844,280.6499938964844,39183.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988241314888,1.0,0.0,0.0,3.7680704593658447,3.768096208572388,9.473955060457228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.43115234375,0.0,1693.1287841796875,1895.4371337890625,0.0,2460.678955078125,0.9338254928588868,1.0,0.0,3.0,1.0,0.0
17747040,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9570953845977784,0.2838916480541229,0.255726546049118,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.3307548463344574,0.3121080100536346,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.332333505153656,0.2307314276695251,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9756115078926086,0.301092118024826,0.2852235436439514,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.813504695892334,0.176259234547615,0.795407772064209,284.8782043457031,284.95001220703125,297.19110107421875,295.5069274902344,297.2390441894531,297.27593994140625,284.8837585449219,1.0,0.4065142273902893,0.7340200543403625,0.7340200543403625,1.0,1.0,-2.2557461261749268,0.9920753240585328,1.2636706829071045,0.4760413765907287,0.8905152678489685,0.8905152678489685,0.0,59.12033462524414,83.0,51370.546875,0.0,878.9378051757812,1.0,280.3558654785156,283.6088256835937,298.5369567871094,301.9140319824219,293.1499938964844,293.1499938964844,280.6499938964844,39183.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988241314888,1.0,0.0,0.0,3.7680704593658447,3.768096208572388,9.473955060457228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.43115234375,0.0,1693.1287841796875,1895.4371337890625,0.0,2460.678955078125,0.9338254928588868,1.0,0.0,3.0,1.0,0.0
17747100,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9412360787391664,0.2844280302524566,0.2560814321041107,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.989645779132843,0.3316764533519745,0.3139806389808655,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9907739162445068,0.3329513370990753,0.2329007536172866,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9617429971694946,0.3020560145378113,0.2860769033432007,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8016049265861511,0.1766988337039947,0.7974610924720764,285.0375671386719,284.95001220703125,297.1663513183594,295.49627685546875,297.2269592285156,297.2738952636719,285.0468444824219,1.0,0.4101497828960418,0.733582079410553,0.733582079410553,1.0,1.0,-2.264315366744995,0.9960177540779114,1.2682976722717283,0.4781572222709656,0.9976748824119568,0.9976748824119568,0.0,61.92325592041016,83.0,50759.63671875,0.0,898.1602783203125,1.0,280.60479736328125,283.7803039550781,298.4656982421875,301.69482421875,293.1499938964844,293.1499938964844,280.6499938964844,34356.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924571633338928,1.0,0.0,0.0,3.808249950408936,3.80827522277832,9.677077059677686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.1044921875,0.0,1703.629150390625,1895.4371337890625,0.0,2402.672607421875,0.9417042136192322,1.0,0.0,3.0,1.0,0.0
17747160,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9183796644210817,0.2852023541927337,0.2568679451942444,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9714886546134948,0.3328030407428741,0.3151428699493408,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9725376963615416,0.3337848782539367,0.2335499972105026,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.940045177936554,0.303198903799057,0.2872633934020996,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7845518589019775,0.1772462278604507,0.8005247712135315,285.0575561523437,284.95001220703125,297.1431884765625,295.486083984375,297.2169189453125,297.2742919921875,285.0577087402344,1.0,0.4149602055549621,0.733086347579956,0.733086347579956,1.0,1.0,-2.272756814956665,0.9998911023139954,1.2728657722473145,0.4801876842975616,1.0,1.0,0.0,66.24711608886719,103.0,50923.25,0.0,923.1176147460938,1.0,280.64361572265625,283.7876281738281,298.4672241210937,301.74688720703125,293.1499938964844,293.1499938964844,280.3500061035156,33749.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908576726913452,1.0,0.0,0.0,3.870364427566528,3.8703901767730713,9.995326308853691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.0859375,0.0,1774.5772705078125,1895.4371337890625,0.0,2388.150390625,0.9531303644180298,1.0,0.0,3.0,1.0,0.0
17747220,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8708730340003967,0.2855572998523712,0.2579765319824219,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9194775223731996,0.3342081308364868,0.3172028958797455,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9200031757354736,0.3345335125923157,0.2346317768096923,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.889758825302124,0.3046332597732544,0.2893523573875427,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.746650755405426,0.1777993142604828,0.8060830235481262,284.8891906738281,284.95001220703125,297.10211181640625,295.46728515625,297.1941223144531,297.2662048339844,284.8926086425781,1.0,0.4270299971103668,0.7320948839187622,0.7320948839187622,1.0,1.0,-2.2870535850524902,1.0063899755477903,1.2806637287139893,0.4836321175098419,0.9096044301986694,0.9096044301986694,0.0,78.6672134399414,123.0,51950.46484375,0.0,985.7996215820312,1.0,280.3555908203125,283.6078186035156,298.5029602050781,301.9142761230469,293.1499938964844,293.1499938964844,280.04998779296875,38199.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021475076675415,1.0,0.0,0.0,3.813868284225464,3.813894271850586,9.705651109470637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.603515625,0.0,1740.4293212890625,1895.4371337890625,0.0,2491.075927734375,0.9432302117347716,1.0,0.0,3.0,1.0,0.0
17747280,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8708730340003967,0.2855572998523712,0.2579765319824219,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9194775223731996,0.3342081308364868,0.3172028958797455,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9200031757354736,0.3345335125923157,0.2346317768096923,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.889758825302124,0.3046332597732544,0.2893523573875427,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.746650755405426,0.1777993142604828,0.8060830235481262,284.8891906738281,284.95001220703125,297.10211181640625,295.46728515625,297.1941223144531,297.2662048339844,284.8926086425781,1.0,0.4270299971103668,0.7320948839187622,0.7320948839187622,1.0,1.0,-2.2870535850524902,1.0063899755477903,1.2806637287139893,0.4836321175098419,0.9096044301986694,0.9096044301986694,0.0,78.6672134399414,123.0,51950.46484375,0.0,985.7996215820312,1.0,280.3555908203125,283.6078186035156,298.5029602050781,301.9142761230469,293.1499938964844,293.1499938964844,280.04998779296875,38199.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021475076675415,1.0,0.0,0.0,3.813868284225464,3.813894271850586,9.705651109470637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.603515625,0.0,1740.4293212890625,1895.4371337890625,0.0,2491.075927734375,0.9432302117347716,1.0,0.0,3.0,1.0,0.0
