time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747340,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8301984667778015,0.2854781448841095,0.2584598064422607,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8737156987190247,0.3352232575416565,0.318765789270401,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8735754489898682,0.3349107801914215,0.2353274226188659,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8477943539619446,0.3056414127349853,0.290923923254013,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7133912444114685,0.1779782027006149,0.8099628686904907,284.8765563964844,284.95001220703125,297.0688171386719,295.45086669921875,297.17303466796875,297.2548828125,284.8830871582031,1.0,0.4409696161746979,0.7311034202575684,0.7311034202575684,1.0,1.0,-2.296895742416382,1.0107709169387815,1.2861247062683103,0.4859000146389007,0.8274649977684021,0.8274649977684021,0.0,94.62935638427734,126.0,52120.31640625,0.0,1058.40185546875,1.0,280.0575256347656,283.5932312011719,298.4678649902344,301.90057373046875,293.1499938964844,293.1499938964844,280.3500061035156,42383.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085649013519287,1.0,0.0,0.0,3.518983840942383,3.519007682800293,8.262811093118216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.93408203125,0.0,1438.2799072265625,1895.4371337890625,0.0,2549.983642578125,0.882673442363739,1.0,0.0,3.0,1.0,0.0
17747400,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8301984667778015,0.2854781448841095,0.2584598064422607,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8737156987190247,0.3352232575416565,0.318765789270401,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8735754489898682,0.3349107801914215,0.2353274226188659,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8477943539619446,0.3056414127349853,0.290923923254013,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7133912444114685,0.1779782027006149,0.8099628686904907,284.8765563964844,284.95001220703125,297.0688171386719,295.45086669921875,297.17303466796875,297.2548828125,284.8830871582031,1.0,0.4409696161746979,0.7311034202575684,0.7311034202575684,1.0,1.0,-2.296895742416382,1.0107709169387815,1.2861247062683103,0.4859000146389007,0.8274649977684021,0.8274649977684021,0.0,94.62935638427734,126.0,52120.31640625,0.0,1058.40185546875,1.0,280.0575256347656,283.5932312011719,298.4678649902344,301.90057373046875,293.1499938964844,293.1499938964844,280.3500061035156,42383.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085649013519287,1.0,0.0,0.0,3.518983840942383,3.519007682800293,8.262811093118216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.93408203125,0.0,1438.2799072265625,1895.4371337890625,0.0,2549.983642578125,0.882673442363739,1.0,0.0,3.0,1.0,0.0
17747460,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8104413747787476,0.2866083979606628,0.2596233487129211,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8524324893951416,0.3371915221214294,0.3208203911781311,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8519147634506226,0.3364455103874206,0.2365126013755798,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8282662034034729,0.3074983954429626,0.2928948998451233,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6947876214981079,0.1786408573389053,0.8143193125724792,285.0169372558594,284.95001220703125,297.04412841796875,295.43719482421875,297.1618347167969,297.2545166015625,285.0149841308594,1.0,0.4506881237030029,0.7299410104751587,0.7299410104751587,1.0,1.0,-2.3097822666168213,1.016553282737732,1.293229103088379,0.4888689219951629,0.9432076811790466,0.9432076811790466,0.0,105.61668395996094,129.0,51806.02734375,0.0,1115.3846435546875,1.0,280.3418884277344,283.7274475097656,298.4068908691406,301.7367858886719,293.1499938964844,293.1499938964844,280.04998779296875,33155.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980364561080933,1.0,0.0,0.0,3.659143924713135,3.659167528152466,8.934130732995982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.5244140625,0.0,1522.0272216796875,1895.4371337890625,0.0,2453.486328125,0.9051787853240968,1.0,0.0,3.0,1.0,0.0
17747520,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8104413747787476,0.2866083979606628,0.2596233487129211,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8524324893951416,0.3371915221214294,0.3208203911781311,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8519147634506226,0.3364455103874206,0.2365126013755798,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8282662034034729,0.3074983954429626,0.2928948998451233,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6947876214981079,0.1786408573389053,0.8143193125724792,285.0169372558594,284.95001220703125,297.04412841796875,295.43719482421875,297.1618347167969,297.2545166015625,285.0149841308594,1.0,0.4506881237030029,0.7299410104751587,0.7299410104751587,1.0,1.0,-2.3097822666168213,1.016553282737732,1.293229103088379,0.4888689219951629,0.9432076811790466,0.9432076811790466,0.0,105.61668395996094,129.0,51806.02734375,0.0,1115.3846435546875,1.0,280.3418884277344,283.7274475097656,298.4068908691406,301.7367858886719,293.1499938964844,293.1499938964844,280.04998779296875,33155.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980364561080933,1.0,0.0,0.0,3.659143924713135,3.659167528152466,8.934130732995982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.5244140625,0.0,1522.0272216796875,1895.4371337890625,0.0,2453.486328125,0.9051787853240968,1.0,0.0,3.0,1.0,0.0
17747580,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7968447208404541,0.2868217229843139,0.2603680193424225,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8396663665771484,0.338477075099945,0.3225583732128143,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.838783860206604,0.337190568447113,0.2374453842639923,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.816183865070343,0.3087262511253357,0.2945637106895447,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.682905912399292,0.1789535731077194,0.817787766456604,284.9028625488281,284.95001220703125,297.0290222167969,295.42657470703125,297.151123046875,297.2474975585937,284.9076538085937,1.0,0.4580425322055816,0.728778600692749,0.728778600692749,1.0,1.0,-2.3200623989105225,1.0210611820220947,1.2990013360977173,0.4912808537483215,0.8459766507148743,0.8459766507148743,0.0,113.81761169433594,117.0,52416.8046875,0.0,1159.0498046875,1.0,280.0575866699219,283.6103515625,298.4500732421875,301.8881225585937,293.1499938964844,293.1499938964844,280.3500061035156,39438.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070522546768188,1.0,0.0,0.0,3.522808074951172,3.522831439971924,8.280780434688495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.439453125,0.0,1421.039306640625,1895.4371337890625,0.0,2536.07421875,0.8801873326301575,1.0,0.0,3.0,1.0,0.0
17747640,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7968447208404541,0.2868217229843139,0.2603680193424225,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8396663665771484,0.338477075099945,0.3225583732128143,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.838783860206604,0.337190568447113,0.2374453842639923,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.816183865070343,0.3087262511253357,0.2945637106895447,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.682905912399292,0.1789535731077194,0.817787766456604,284.9028625488281,284.95001220703125,297.0290222167969,295.42657470703125,297.151123046875,297.2474975585937,284.9076538085937,1.0,0.4580425322055816,0.728778600692749,0.728778600692749,1.0,1.0,-2.3200623989105225,1.0210611820220947,1.2990013360977173,0.4912808537483215,0.8459766507148743,0.8459766507148743,0.0,113.81761169433594,117.0,52416.8046875,0.0,1159.0498046875,1.0,280.0575866699219,283.6103515625,298.4500732421875,301.8881225585937,293.1499938964844,293.1499938964844,280.3500061035156,39438.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070522546768188,1.0,0.0,0.0,3.522808074951172,3.522831439971924,8.280780434688495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.439453125,0.0,1421.039306640625,1895.4371337890625,0.0,2536.07421875,0.8801873326301575,1.0,0.0,3.0,1.0,0.0
17747700,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7951316833496094,0.2872326672077179,0.2605739235877991,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8383668661117554,0.339335560798645,0.3232476413249969,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8372918963432312,0.3378221690654754,0.2377751916646957,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8149271011352539,0.309533029794693,0.295219212770462,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6814749836921692,0.1792129427194595,0.8187405467033386,285.03338623046875,284.95001220703125,297.0253295898437,295.4225769042969,297.1488037109375,297.2463073730469,285.0398254394531,1.0,0.4590437710285187,0.7281973958015442,0.7281973958015442,1.0,1.0,-2.3234646320343018,1.0224937200546265,1.3009709119796753,0.4920049607753753,0.9377491474151612,0.9377491474151612,0.0,115.0434341430664,117.0,51861.4296875,0.0,1167.6932373046875,1.0,280.29931640625,283.7496032714844,298.3896789550781,301.6839904785156,293.1499938964844,293.1499938964844,280.3500061035156,33816.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007020950317383,1.0,0.0,0.0,3.584408760070801,3.5844316482543945,8.572911269766337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.27197265625,0.0,1445.370361328125,1895.4371337890625,0.0,2477.845703125,0.8912241458892822,1.0,0.0,3.0,1.0,0.0
17747760,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7970191836357117,0.2878208458423614,0.2610336244106293,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8404448628425598,0.3403439521789551,0.3241287469863891,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8392056226730347,0.3386279642581939,0.23828125,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8169865608215332,0.3104802072048187,0.296044647693634,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.683118462562561,0.1795773655176162,0.8200721144676208,285.0269470214844,284.95001220703125,297.0243530273437,295.41943359375,297.14874267578125,297.2470703125,285.02398681640625,1.0,0.4590073525905609,0.7276135087013245,0.7276135087013245,1.0,1.0,-2.3282735347747803,1.0245933532714844,1.303680181503296,0.4930897355079651,0.9621829390525818,0.9621829390525818,0.0,114.37191772460938,105.0,52104.65625,0.0,1170.412841796875,1.0,280.3424072265625,283.7298583984375,298.3985290527344,301.7466125488281,293.1499938964844,293.1499938964844,280.04998779296875,32373.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989171147346497,1.0,0.0,0.0,3.679573774337769,3.6795973777771,9.034171171151684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.251953125,0.0,1538.964111328125,1895.4371337890625,0.0,2461.528564453125,0.9091984629631042,1.0,0.0,3.0,1.0,0.0
17747820,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8048571944236755,0.2879727482795715,0.2612560391426086,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.848864734172821,0.3415457308292389,0.3253049850463867,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8471969962120056,0.3392896652221679,0.238799974322319,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8250702023506165,0.311628520488739,0.2971543967723846,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6902297139167786,0.1798805147409439,0.8211889863014221,284.8935852050781,284.95001220703125,297.0310363769531,295.4160461425781,297.1477355957031,297.240234375,284.8974304199219,1.0,0.4563307762145996,0.7264456748962402,0.7264456748962402,1.0,1.0,-2.3332581520080566,1.0265599489212036,1.306698203086853,0.4941745102405548,0.8516854643821716,0.8516854643821716,0.0,110.26435089111328,93.0,52713.30078125,0.0,1159.675048828125,1.0,280.0578308105469,283.5936279296875,298.44256591796875,301.9008483886719,293.1499938964844,293.1499938964844,280.3500061035156,39196.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086012601852417,1.0,0.0,0.0,3.559775114059448,3.5597989559173584,8.455483566649491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.76708984375,0.0,1458.4122314453125,1895.4371337890625,0.0,2550.318359375,0.8878244757652283,1.0,0.0,3.0,1.0,0.0
17747880,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8048571944236755,0.2879727482795715,0.2612560391426086,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.848864734172821,0.3415457308292389,0.3253049850463867,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8471969962120056,0.3392896652221679,0.238799974322319,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8250702023506165,0.311628520488739,0.2971543967723846,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6902297139167786,0.1798805147409439,0.8211889863014221,284.8935852050781,284.95001220703125,297.0310363769531,295.4160461425781,297.1477355957031,297.240234375,284.8974304199219,1.0,0.4563307762145996,0.7264456748962402,0.7264456748962402,1.0,1.0,-2.3332581520080566,1.0265599489212036,1.306698203086853,0.4941745102405548,0.8516854643821716,0.8516854643821716,0.0,110.26435089111328,93.0,52713.30078125,0.0,1159.675048828125,1.0,280.0578308105469,283.5936279296875,298.44256591796875,301.9008483886719,293.1499938964844,293.1499938964844,280.3500061035156,39196.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086012601852417,1.0,0.0,0.0,3.559775114059448,3.5597989559173584,8.455483566649491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.76708984375,0.0,1458.4122314453125,1895.4371337890625,0.0,2550.318359375,0.8878244757652283,1.0,0.0,3.0,1.0,0.0
17747940,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8191776871681213,0.2890184819698334,0.2616459131240845,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8646722435951233,0.3434135019779205,0.3265454769134521,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8625361919403076,0.3407328128814697,0.2393945008516311,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8397322297096252,0.3133848905563354,0.2983079850673675,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7035450339317322,0.1805551499128341,0.8221710324287415,285.0233764648437,284.95001220703125,297.04998779296875,295.416748046875,297.1563415527344,297.24078369140625,285.0205078125,1.0,0.4513480067253113,0.725277841091156,0.725277841091156,1.0,1.0,-2.338491439819336,1.0286635160446167,1.3098278045654297,0.4952137768268585,0.9675304293632508,0.9675304293632508,0.0,102.94636535644533,81.0,52320.2890625,0.0,1136.378662109375,1.0,280.3426513671875,283.7210388183594,298.39434814453125,301.7552490234375,293.1499938964844,293.1499938964844,280.04998779296875,32522.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000937700271606,1.0,0.0,0.0,3.704661130905152,3.7046849727630615,9.157780596069642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.748046875,0.0,1568.425048828125,1895.4371337890625,0.0,2472.2822265625,0.9148816466331482,1.0,0.0,3.0,1.0,0.0
17748000,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8191776871681213,0.2890184819698334,0.2616459131240845,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8646722435951233,0.3434135019779205,0.3265454769134521,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8625361919403076,0.3407328128814697,0.2393945008516311,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8397322297096252,0.3133848905563354,0.2983079850673675,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7035450339317322,0.1805551499128341,0.8221710324287415,285.0233764648437,284.95001220703125,297.04998779296875,295.416748046875,297.1563415527344,297.24078369140625,285.0205078125,1.0,0.4513480067253113,0.725277841091156,0.725277841091156,1.0,1.0,-2.338491439819336,1.0286635160446167,1.3098278045654297,0.4952137768268585,0.9675304293632508,0.9675304293632508,0.0,102.94636535644533,81.0,52320.2890625,0.0,1136.378662109375,1.0,280.3426513671875,283.7210388183594,298.39434814453125,301.7552490234375,293.1499938964844,293.1499938964844,280.04998779296875,32522.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000937700271606,1.0,0.0,0.0,3.704661130905152,3.7046849727630615,9.157780596069642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.748046875,0.0,1568.425048828125,1895.4371337890625,0.0,2472.2822265625,0.9148816466331482,1.0,0.0,3.0,1.0,0.0
17748060,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8377809524536133,0.2892469465732574,0.261765569448471,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8867951035499573,0.344649076461792,0.3275696039199829,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8841107487678528,0.3414350152015686,0.2398062944412231,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8602023720741272,0.3145666122436523,0.2992650270462036,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.720791757106781,0.1809314489364624,0.8227355480194092,284.8898620605469,284.95001220703125,297.07550048828125,295.4197082519531,297.1644287109375,297.2351379394531,284.8946533203125,1.0,0.4449563026428222,0.724189281463623,0.724189281463623,1.0,1.0,-2.342193841934204,1.0300313234329224,1.3121625185012815,0.4960053265094757,0.8547958135604858,0.8547958135604858,0.0,94.0760269165039,69.0,52918.80078125,0.0,1105.090087890625,1.0,280.0571594238281,283.5855407714844,298.4452209472656,301.9146423339844,293.1499938964844,293.1499938964844,280.3500061035156,39400.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094671964645386,1.0,0.0,0.0,3.580453634262085,3.580477476119995,8.554002874916478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.24560546875,0.0,1482.1231689453125,1895.4371337890625,0.0,2558.287353515625,0.8926398158073425,1.0,0.0,3.0,1.0,0.0
17748120,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8377809524536133,0.2892469465732574,0.261765569448471,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8867951035499573,0.344649076461792,0.3275696039199829,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8841107487678528,0.3414350152015686,0.2398062944412231,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8602023720741272,0.3145666122436523,0.2992650270462036,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.720791757106781,0.1809314489364624,0.8227355480194092,284.8898620605469,284.95001220703125,297.07550048828125,295.4197082519531,297.1644287109375,297.2351379394531,284.8946533203125,1.0,0.4449563026428222,0.724189281463623,0.724189281463623,1.0,1.0,-2.342193841934204,1.0300313234329224,1.3121625185012815,0.4960053265094757,0.8547958135604858,0.8547958135604858,0.0,94.0760269165039,69.0,52918.80078125,0.0,1105.090087890625,1.0,280.0571594238281,283.5855407714844,298.4452209472656,301.9146423339844,293.1499938964844,293.1499938964844,280.3500061035156,39400.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094671964645386,1.0,0.0,0.0,3.580453634262085,3.580477476119995,8.554002874916478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.24560546875,0.0,1482.1231689453125,1895.4371337890625,0.0,2558.287353515625,0.8926398158073425,1.0,0.0,3.0,1.0,0.0
17748180,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8650152683258057,0.290366530418396,0.2621085345745086,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9193462133407592,0.3465600609779358,0.3287302553653717,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.915766417980194,0.3429248929023742,0.2403443604707718,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8901241421699524,0.3163644075393677,0.3003378808498382,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7431908845901489,0.18167644739151,0.823486328125,285.0239562988281,284.95001220703125,297.1012878417969,295.4228515625,297.1767272949219,297.2367553710937,285.02117919921875,1.0,0.4376374781131744,0.7231007218360901,0.7231007218360901,1.0,1.0,-2.346831560134888,1.0318652391433716,1.3149664402008057,0.496924340724945,0.9728575348854064,0.9728575348854064,0.0,83.8497314453125,57.0,52514.78125,0.0,1069.2979736328125,1.0,280.3428039550781,283.716064453125,298.4003601074219,301.7726745605469,293.1499938964844,293.1499938964844,280.04998779296875,32598.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009036183357239,1.0,0.0,0.0,3.723973512649536,3.7239975929260254,9.253508892470564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.10546875,0.0,1591.070556640625,1895.4371337890625,0.0,2479.689453125,0.9193055033683776,1.0,0.0,3.0,1.0,0.0
17748240,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8650152683258057,0.290366530418396,0.2621085345745086,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9193462133407592,0.3465600609779358,0.3287302553653717,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.915766417980194,0.3429248929023742,0.2403443604707718,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8901241421699524,0.3163644075393677,0.3003378808498382,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7431908845901489,0.18167644739151,0.823486328125,285.0239562988281,284.95001220703125,297.1012878417969,295.4228515625,297.1767272949219,297.2367553710937,285.02117919921875,1.0,0.4376374781131744,0.7231007218360901,0.7231007218360901,1.0,1.0,-2.346831560134888,1.0318652391433716,1.3149664402008057,0.496924340724945,0.9728575348854064,0.9728575348854064,0.0,83.8497314453125,57.0,52514.78125,0.0,1069.2979736328125,1.0,280.3428039550781,283.716064453125,298.4003601074219,301.7726745605469,293.1499938964844,293.1499938964844,280.04998779296875,32598.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009036183357239,1.0,0.0,0.0,3.723973512649536,3.7239975929260254,9.253508892470564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.10546875,0.0,1591.070556640625,1895.4371337890625,0.0,2479.689453125,0.9193055033683776,1.0,0.0,3.0,1.0,0.0
17748300,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8832147121429443,0.2906187772750854,0.2623459100723266,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.941958785057068,0.3472892343997955,0.3293776214122772,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9380849599838256,0.3434031903743744,0.2406700998544693,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.909800946712494,0.3170593976974487,0.300938069820404,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7580128908157349,0.1819528341293335,0.8241281509399414,284.8751220703125,284.95001220703125,297.11431884765625,295.424560546875,297.1817321777344,297.2354736328125,284.8657531738281,1.0,0.4338011741638183,0.722556471824646,0.722556471824646,1.0,1.0,-2.349781274795532,1.0330665111541748,1.316714882850647,0.4976076185703277,0.876174807548523,0.876174807548523,0.0,78.44503784179688,57.0,53414.6171875,0.0,1050.8565673828125,1.0,280.09576416015625,283.5458984375,298.46307373046875,302.0002136230469,293.1499938964844,293.1499938964844,280.04998779296875,36576.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080556392669678,1.0,0.0,0.0,3.7113189697265625,3.71134352684021,9.190726473207178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.0146484375,0.0,1606.8499755859375,1895.4371337890625,0.0,2545.29931640625,0.917145013809204,1.0,0.0,3.0,1.0,0.0
17748360,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9032700061798096,0.2906421422958374,0.2622149288654327,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.965003490447998,0.3478186130523681,0.3297154307365417,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9611968398094176,0.3436519801616668,0.2407293021678924,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9335551261901855,0.3175678551197052,0.3012543320655823,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7748223543167114,0.1821061074733734,0.8239896297454834,284.8870849609375,284.95001220703125,297.1274108886719,295.4263000488281,297.1855163574219,297.2319030761719,284.8921813964844,1.0,0.4297532141208648,0.7220181822776794,0.7220181822776794,1.0,1.0,-2.3503167629241943,1.033121109008789,1.3171956539154053,0.4976699650287628,0.8577373027801514,0.8577373027801514,0.0,73.20880126953125,60.0,53121.60546875,0.0,1030.4642333984375,1.0,280.0570678710937,283.57733154296875,298.45233154296875,301.93487548828125,293.1499938964844,293.1499938964844,280.3500061035156,39471.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103625178337097,1.0,0.0,0.0,3.601931571960449,3.6019556522369385,8.656936074658006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.2392578125,0.0,1505.97705078125,1895.4371337890625,0.0,2566.5322265625,0.8973075151443481,1.0,0.0,3.0,1.0,0.0
17748420,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9353953003883362,0.2917768955230713,0.2627345025539398,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9925345182418824,0.3497343957424164,0.3310487866401672,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9891808032989502,0.3451441526412964,0.241393893957138,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9663185477256776,0.3193681538105011,0.3024984896183014,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7996615171432495,0.1828763931989669,0.825677216053009,285.0267639160156,284.95001220703125,297.1539306640625,295.4300842285156,297.1983947753906,297.2339172363281,285.02423095703125,1.0,0.4263681173324585,0.7209417223930359,0.7209417223930359,1.0,1.0,-2.3568549156188965,1.0358585119247437,1.3209965229034424,0.4990529417991638,0.9798557162284852,0.9798557162284852,0.0,67.25688934326172,78.0,52739.88671875,0.0,1013.563720703125,1.0,280.34295654296875,283.7129211425781,298.4078674316406,301.79327392578125,293.1499938964844,293.1499938964844,280.04998779296875,32615.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018321394920349,1.0,0.0,0.0,3.743401527404785,3.7434258460998535,9.350312666356332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0810546875,0.0,1613.612548828125,1895.4371337890625,0.0,2488.187744140625,0.923717200756073,1.0,0.0,3.0,1.0,0.0
17748480,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9353953003883362,0.2917768955230713,0.2627345025539398,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9925345182418824,0.3497343957424164,0.3310487866401672,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9891808032989502,0.3451441526412964,0.241393893957138,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9663185477256776,0.3193681538105011,0.3024984896183014,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7996615171432495,0.1828763931989669,0.825677216053009,285.0267639160156,284.95001220703125,297.1539306640625,295.4300842285156,297.1983947753906,297.2339172363281,285.02423095703125,1.0,0.4263681173324585,0.7209417223930359,0.7209417223930359,1.0,1.0,-2.3568549156188965,1.0358585119247437,1.3209965229034424,0.4990529417991638,0.9798557162284852,0.9798557162284852,0.0,67.25688934326172,78.0,52739.88671875,0.0,1013.563720703125,1.0,280.34295654296875,283.7129211425781,298.4078674316406,301.79327392578125,293.1499938964844,293.1499938964844,280.04998779296875,32615.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018321394920349,1.0,0.0,0.0,3.743401527404785,3.7434258460998535,9.350312666356332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0810546875,0.0,1613.612548828125,1895.4371337890625,0.0,2488.187744140625,0.923717200756073,1.0,0.0,3.0,1.0,0.0
17748540,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9206257462501526,0.291977971792221,0.2633094787597656,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9820469617843628,0.3509303331375122,0.3325322866439819,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9779022932052612,0.3457962274551391,0.2421410232782364,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9534343481063844,0.32050222158432,0.3039086461067199,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7888737916946411,0.1832551807165146,0.8286060690879822,284.889892578125,284.95001220703125,297.1808776855469,295.4342041015625,297.2073669433594,297.2287902832031,284.8946228027344,1.0,0.4304719865322113,0.7198652029037476,0.7198652029037476,1.0,1.0,-2.365441083908081,1.0395406484603882,1.325900316238403,0.5010654330253601,0.8667443990707397,0.8667443990707397,0.0,70.3343505859375,96.0,53487.890625,0.0,1035.1182861328125,1.0,280.0568542480469,283.57098388671875,298.46148681640625,301.9637756347656,293.1499938964844,293.1499938964844,280.3500061035156,39114.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115411400794983,1.0,0.0,0.0,3.633580207824707,3.633604526519776,8.809734026726801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.31396484375,0.0,1538.1785888671875,1895.4371337890625,0.0,2577.39306640625,0.9041298627853394,1.0,0.0,3.0,1.0,0.0
17748600,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9206257462501526,0.291977971792221,0.2633094787597656,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9820469617843628,0.3509303331375122,0.3325322866439819,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9779022932052612,0.3457962274551391,0.2421410232782364,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9534343481063844,0.32050222158432,0.3039086461067199,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7888737916946411,0.1832551807165146,0.8286060690879822,284.889892578125,284.95001220703125,297.1808776855469,295.4342041015625,297.2073669433594,297.2287902832031,284.8946228027344,1.0,0.4304719865322113,0.7198652029037476,0.7198652029037476,1.0,1.0,-2.365441083908081,1.0395406484603882,1.325900316238403,0.5010654330253601,0.8667443990707397,0.8667443990707397,0.0,70.3343505859375,96.0,53487.890625,0.0,1035.1182861328125,1.0,280.0568542480469,283.57098388671875,298.46148681640625,301.9637756347656,293.1499938964844,293.1499938964844,280.3500061035156,39114.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115411400794983,1.0,0.0,0.0,3.633580207824707,3.633604526519776,8.809734026726801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.31396484375,0.0,1538.1785888671875,1895.4371337890625,0.0,2577.39306640625,0.9041298627853394,1.0,0.0,3.0,1.0,0.0
17748660,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8864968419075012,0.292957454919815,0.2642403841018677,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9485518336296082,0.3527158498764038,0.3343222439289093,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.943037211894989,0.3471189141273498,0.243120789527893,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9163289070129396,0.3221436440944671,0.3055894374847412,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7614256739616394,0.1838753074407577,0.8324183821678162,285.03424072265625,284.95001220703125,297.20831298828125,295.43878173828125,297.2200012207031,297.2297058105469,285.03192138671875,1.0,0.4389115869998932,0.7187167406082153,0.7187167406082153,1.0,1.0,-2.376478910446167,1.0443830490112305,1.332095980644226,0.5035718083381653,0.9949265122413636,0.9949265122413636,0.0,78.97869110107422,114.0,53164.29296875,0.0,1082.0357666015625,1.0,280.3432006835937,283.7108154296875,298.4188842773437,301.8289489746094,293.1499938964844,293.1499938964844,280.04998779296875,32521.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035081028938293,1.0,0.0,0.0,3.776081085205078,3.7761058807373047,9.514279781797086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.1494140625,0.0,1651.08935546875,1895.4371337890625,0.0,2503.54248046875,0.9310622215270996,1.0,0.0,3.0,1.0,0.0
17748720,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8864968419075012,0.292957454919815,0.2642403841018677,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9485518336296082,0.3527158498764038,0.3343222439289093,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.943037211894989,0.3471189141273498,0.243120789527893,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9163289070129396,0.3221436440944671,0.3055894374847412,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7614256739616394,0.1838753074407577,0.8324183821678162,285.03424072265625,284.95001220703125,297.20831298828125,295.43878173828125,297.2200012207031,297.2297058105469,285.03192138671875,1.0,0.4389115869998932,0.7187167406082153,0.7187167406082153,1.0,1.0,-2.376478910446167,1.0443830490112305,1.332095980644226,0.5035718083381653,0.9949265122413636,0.9949265122413636,0.0,78.97869110107422,114.0,53164.29296875,0.0,1082.0357666015625,1.0,280.3432006835937,283.7108154296875,298.4188842773437,301.8289489746094,293.1499938964844,293.1499938964844,280.04998779296875,32521.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035081028938293,1.0,0.0,0.0,3.776081085205078,3.7761058807373047,9.514279781797086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.1494140625,0.0,1651.08935546875,1895.4371337890625,0.0,2503.54248046875,0.9310622215270996,1.0,0.0,3.0,1.0,0.0
17748780,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8505039215087891,0.292979896068573,0.265020340681076,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9054774045944214,0.3537443578243255,0.3360346853733063,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9001379013061523,0.3475333154201507,0.2439942210912704,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8780052065849304,0.3230500221252441,0.3071785271167755,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7323489189147949,0.1840466260910034,0.8362509608268738,284.8876037597656,284.95001220703125,297.2362976074219,295.4438171386719,297.2286376953125,297.2231750488281,284.89208984375,1.0,0.450030505657196,0.7175682783126831,0.7175682783126831,1.0,1.0,-2.3870413303375244,1.0489647388458252,1.3380767107009888,0.5060772895812988,0.8782734274864197,0.8782734274864197,0.0,91.54366302490234,132.0,54019.71875,0.0,1144.7860107421875,1.0,280.056396484375,283.5567932128906,298.47393798828125,302.0089416503906,293.1499938964844,293.1499938964844,280.3500061035156,38837.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137499094009399,1.0,0.0,0.0,3.68420934677124,3.684234142303467,9.05694776065502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.578125,0.0,1592.992431640625,1895.4371337890625,0.0,2597.767822265625,0.9149540662765504,1.0,0.0,3.0,1.0,0.0
17748840,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8505039215087891,0.292979896068573,0.265020340681076,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9054774045944214,0.3537443578243255,0.3360346853733063,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9001379013061523,0.3475333154201507,0.2439942210912704,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8780052065849304,0.3230500221252441,0.3071785271167755,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7323489189147949,0.1840466260910034,0.8362509608268738,284.8876037597656,284.95001220703125,297.2362976074219,295.4438171386719,297.2286376953125,297.2231750488281,284.89208984375,1.0,0.450030505657196,0.7175682783126831,0.7175682783126831,1.0,1.0,-2.3870413303375244,1.0489647388458252,1.3380767107009888,0.5060772895812988,0.8782734274864197,0.8782734274864197,0.0,91.54366302490234,132.0,54019.71875,0.0,1144.7860107421875,1.0,280.056396484375,283.5567932128906,298.47393798828125,302.0089416503906,293.1499938964844,293.1499938964844,280.3500061035156,38837.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137499094009399,1.0,0.0,0.0,3.68420934677124,3.684234142303467,9.05694776065502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.578125,0.0,1592.992431640625,1895.4371337890625,0.0,2597.767822265625,0.9149540662765504,1.0,0.0,3.0,1.0,0.0
17748900,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8344191908836365,0.2932844758033752,0.265336126089096,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8872278928756714,0.3544656336307525,0.3368124067783355,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8818154335021973,0.3479704558849334,0.2443530410528183,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8607677221298218,0.3236709833145141,0.3078837394714355,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7189289331436157,0.1841988265514373,0.8378536105155945,285.0326232910156,284.95001220703125,297.25048828125,295.446533203125,297.23419189453125,297.22186279296875,285.0401306152344,1.0,0.4561456143856048,0.716994047164917,0.716994047164917,1.0,1.0,-2.391555070877075,1.0509033203125,1.3406516313552856,0.5070646405220032,0.9768339395523072,0.9768339395523072,0.0,98.81024169921876,132.0,53390.49609375,0.0,1179.501220703125,1.0,280.3030090332031,283.71307373046875,298.4173889160156,301.8031616210937,293.1499938964844,293.1499938964844,280.3500061035156,34028.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076120018959045,1.0,0.0,0.0,3.732102870941162,3.7321274280548096,9.293954121858404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.5478515625,0.0,1611.36181640625,1895.4371337890625,0.0,2541.219970703125,0.9243186712265016,1.0,0.0,3.0,1.0,0.0
17748960,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8208164572715759,0.2938141524791717,0.2660281956195831,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8716335296630859,0.3553796708583832,0.3379062414169311,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8662152886390686,0.3486195504665375,0.2449748665094375,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8462947607040405,0.3244609534740448,0.3088690638542175,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7063981890678406,0.1844591647386551,0.8402276039123535,285.03826904296875,284.95001220703125,297.2648620605469,295.44940185546875,297.2410583496094,297.22283935546875,285.0366516113281,1.0,0.4626250565052032,0.7163331508636475,0.7163331508636475,1.0,1.0,-2.3984808921813965,1.0539571046829224,1.344523787498474,0.5086445808410645,1.0,1.0,0.0,106.24877166748048,135.0,53648.0234375,0.0,1217.849853515625,1.0,280.34326171875,283.7048645019531,298.4307861328125,301.8714599609375,293.1499938964844,293.1499938964844,280.04998779296875,32796.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059883713722229,1.0,0.0,0.0,3.81608819961548,3.816113233566284,9.716952718008542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.333984375,0.0,1700.8616943359375,1895.4371337890625,0.0,2526.300048828125,0.9402996301651,1.0,0.0,3.0,1.0,0.0
17749020,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8025603890419006,0.2937455177307129,0.2666550278663635,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8526353240013123,0.3562987446784973,0.3394426107406616,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8470730781555176,0.3488567769527435,0.2456665635108947,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8287146687507629,0.3251846730709076,0.3102088570594787,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6895794868469238,0.1844668835401535,0.8429560661315918,284.8858337402344,284.95001220703125,297.2940979003906,295.4555358886719,297.2499389648437,297.2157592773437,284.8891296386719,1.0,0.4712509214878082,0.715011477470398,0.715011477470398,1.0,1.0,-2.406806945800781,1.0573967695236206,1.3494101762771606,0.5105316042900085,0.8894982933998108,0.8894982933998108,0.0,117.05005645751952,123.0,54531.3203125,0.0,1271.855224609375,1.0,280.056640625,283.5423889160156,298.485107421875,302.0525207519531,293.1499938964844,293.1499938964844,280.3500061035156,38563.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161129951477051,1.0,0.0,0.0,3.735587120056152,3.735612392425537,9.311315238846872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.060546875,0.0,1650.12255859375,1895.4371337890625,0.0,2619.597412109375,0.926132082939148,1.0,0.0,3.0,1.0,0.0
17749080,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8025603890419006,0.2937455177307129,0.2666550278663635,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8526353240013123,0.3562987446784973,0.3394426107406616,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8470730781555176,0.3488567769527435,0.2456665635108947,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8287146687507629,0.3251846730709076,0.3102088570594787,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6895794868469238,0.1844668835401535,0.8429560661315918,284.8858337402344,284.95001220703125,297.2940979003906,295.4555358886719,297.2499389648437,297.2157592773437,284.8891296386719,1.0,0.4712509214878082,0.715011477470398,0.715011477470398,1.0,1.0,-2.406806945800781,1.0573967695236206,1.3494101762771606,0.5105316042900085,0.8894982933998108,0.8894982933998108,0.0,117.05005645751952,123.0,54531.3203125,0.0,1271.855224609375,1.0,280.056640625,283.5423889160156,298.485107421875,302.0525207519531,293.1499938964844,293.1499938964844,280.3500061035156,38563.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161129951477051,1.0,0.0,0.0,3.735587120056152,3.735612392425537,9.311315238846872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.060546875,0.0,1650.12255859375,1895.4371337890625,0.0,2619.597412109375,0.926132082939148,1.0,0.0,3.0,1.0,0.0
17749140,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8000586628913879,0.2945631146430969,0.2671492993831634,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8506734371185303,0.3578847348690033,0.3407482206821441,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8446992635726929,0.349861592054367,0.2461996376514434,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8267859220504761,0.3265017867088318,0.3112842440605163,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6872220039367676,0.1848025470972061,0.8440982699394226,285.0380554199219,284.95001220703125,297.3240051269531,295.4623107910156,297.2630920410156,297.2156677246094,285.036865234375,1.0,0.4728498160839081,0.7136898040771484,0.7136898040771484,1.0,1.0,-2.412270784378052,1.0594956874847412,1.3527752161026,0.5115607976913452,1.0,1.0,0.0,118.986572265625,111.0,53969.27734375,0.0,1286.3233642578125,1.0,280.3435363769531,283.6971130371094,298.442138671875,301.90606689453125,293.1499938964844,293.1499938964844,280.04998779296875,33340.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080806732177734,1.0,0.0,0.0,3.84727144241333,3.847296953201294,9.87640646599175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1845703125,0.0,1742.9398193359375,1895.4371337890625,0.0,2545.529541015625,0.9475995302200316,1.0,0.0,3.0,1.0,0.0
