time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749200,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8000586628913879,0.2945631146430969,0.2671492993831634,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8506734371185303,0.3578847348690033,0.3407482206821441,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8446992635726929,0.349861592054367,0.2461996376514434,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8267859220504761,0.3265017867088318,0.3112842440605163,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6872220039367676,0.1848025470972061,0.8440982699394226,285.0380554199219,284.95001220703125,297.3240051269531,295.4623107910156,297.2630920410156,297.2156677246094,285.036865234375,1.0,0.4728498160839081,0.7136898040771484,0.7136898040771484,1.0,1.0,-2.412270784378052,1.0594956874847412,1.3527752161026,0.5115607976913452,1.0,1.0,0.0,118.986572265625,111.0,53969.27734375,0.0,1286.3233642578125,1.0,280.3435363769531,283.6971130371094,298.442138671875,301.90606689453125,293.1499938964844,293.1499938964844,280.04998779296875,33340.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080806732177734,1.0,0.0,0.0,3.84727144241333,3.847296953201294,9.87640646599175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1845703125,0.0,1742.9398193359375,1895.4371337890625,0.0,2545.529541015625,0.9475995302200316,1.0,0.0,3.0,1.0,0.0
17749260,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8063485026359558,0.2945922613143921,0.2673211693763733,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8576755523681641,0.3588497638702392,0.3417582511901855,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8510774970054626,0.3501487970352173,0.2465007752180099,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8331803679466248,0.3272539377212524,0.3120753467082977,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6927503943443298,0.1848603338003158,0.8443006277084351,284.8829650878906,284.95001220703125,297.35467529296875,295.4697265625,297.2733459472656,297.2099609375,284.8862609863281,1.0,0.4705033004283905,0.7123695015907288,0.7123695015907288,1.0,1.0,-2.4152536392211914,1.060387372970581,1.3548662662506104,0.5120554566383362,0.8931153416633606,0.8931153416633606,0.0,115.5621337890625,99.0,54769.70703125,0.0,1275.7994384765625,1.0,280.0567626953125,283.5331115722656,298.495849609375,302.0795593261719,293.1499938964844,293.1499938964844,280.3500061035156,38759.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174819350242615,1.0,0.0,0.0,3.762123107910156,3.762148857116699,9.444072475162102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.357421875,0.0,1682.8055419921875,1895.4371337890625,0.0,2632.257080078125,0.9322715997695924,1.0,0.0,3.0,1.0,0.0
17749320,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8063485026359558,0.2945922613143921,0.2673211693763733,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8576755523681641,0.3588497638702392,0.3417582511901855,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8510774970054626,0.3501487970352173,0.2465007752180099,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8331803679466248,0.3272539377212524,0.3120753467082977,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6927503943443298,0.1848603338003158,0.8443006277084351,284.8829650878906,284.95001220703125,297.35467529296875,295.4697265625,297.2733459472656,297.2099609375,284.8862609863281,1.0,0.4705033004283905,0.7123695015907288,0.7123695015907288,1.0,1.0,-2.4152536392211914,1.060387372970581,1.3548662662506104,0.5120554566383362,0.8931153416633606,0.8931153416633606,0.0,115.5621337890625,99.0,54769.70703125,0.0,1275.7994384765625,1.0,280.0567626953125,283.5331115722656,298.495849609375,302.0795593261719,293.1499938964844,293.1499938964844,280.3500061035156,38759.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174819350242615,1.0,0.0,0.0,3.762123107910156,3.762148857116699,9.444072475162102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.357421875,0.0,1682.8055419921875,1895.4371337890625,0.0,2632.257080078125,0.9322715997695924,1.0,0.0,3.0,1.0,0.0
17749380,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8191602230072021,0.2955434620380401,0.2675975859165191,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8722301125526428,0.3605276346206665,0.3427920639514923,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.864848792552948,0.3512553870677948,0.2468397915363311,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8464438915252686,0.3286567330360412,0.3128715753555298,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7045228481292725,0.1853097975254058,0.8442474007606506,285.0379333496094,284.95001220703125,297.3861694335937,295.4779052734375,297.2880859375,297.2115173339844,285.0370483398437,1.0,0.4656636714935303,0.7110491991043091,0.7110491991043091,1.0,1.0,-2.418121576309204,1.0612491369247437,1.35687255859375,0.512373149394989,1.0,1.0,0.0,108.61548614501952,87.0,54126.58984375,0.0,1250.60546875,1.0,280.3437194824219,283.6923217773437,298.4547119140625,301.928955078125,293.1499938964844,293.1499938964844,280.04998779296875,33624.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088375926017761,1.0,0.0,0.0,3.863859176635742,3.863884925842285,9.961754585674498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.525390625,0.0,1765.55029296875,1895.4371337890625,0.0,2552.49267578125,0.9515209197998048,1.0,0.0,3.0,1.0,0.0
17749440,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8191602230072021,0.2955434620380401,0.2675975859165191,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8722301125526428,0.3605276346206665,0.3427920639514923,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.864848792552948,0.3512553870677948,0.2468397915363311,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8464438915252686,0.3286567330360412,0.3128715753555298,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7045228481292725,0.1853097975254058,0.8442474007606506,285.0379333496094,284.95001220703125,297.3861694335937,295.4779052734375,297.2880859375,297.2115173339844,285.0370483398437,1.0,0.4656636714935303,0.7110491991043091,0.7110491991043091,1.0,1.0,-2.418121576309204,1.0612491369247437,1.35687255859375,0.512373149394989,1.0,1.0,0.0,108.61548614501952,87.0,54126.58984375,0.0,1250.60546875,1.0,280.3437194824219,283.6923217773437,298.4547119140625,301.928955078125,293.1499938964844,293.1499938964844,280.04998779296875,33624.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088375926017761,1.0,0.0,0.0,3.863859176635742,3.863884925842285,9.961754585674498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.525390625,0.0,1765.55029296875,1895.4371337890625,0.0,2552.49267578125,0.9515209197998048,1.0,0.0,3.0,1.0,0.0
17749500,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8277038931846619,0.2957668900489807,0.2678453922271728,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.882393479347229,0.3611835539340973,0.3434111773967743,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8745925426483154,0.3515946567058563,0.2470967918634414,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8557699918746948,0.3291961848735809,0.3133653700351715,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7125533819198608,0.1854732930660247,0.8445572853088379,284.8894348144531,284.95001220703125,297.4022216796875,295.4822692871094,297.2947082519531,297.2107849121094,284.87896728515625,1.0,0.4627090692520141,0.7103890776634216,0.7103890776634216,1.0,1.0,-2.420440912246704,1.0620847940444946,1.358356237411499,0.5128160119056702,0.925499141216278,0.925499141216278,0.0,104.2742919921875,87.0,55149.0078125,0.0,1235.446533203125,1.0,280.0932922363281,283.5168151855469,298.5179748535156,302.1602478027344,293.1499938964844,293.1499938964844,280.04998779296875,36038.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156126141548157,1.0,0.0,0.0,3.864721775054932,3.8647477626800537,9.966203151634543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.1240234375,0.0,1785.7366943359375,1895.4371337890625,0.0,2614.97216796875,0.9518569111824036,1.0,0.0,3.0,1.0,0.0
17749560,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8364613056182861,0.2956953644752502,0.2676930129528045,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8930859565734863,0.3615865707397461,0.3436895608901977,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8848358988761902,0.3516464233398437,0.247065395116806,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8656927943229675,0.3295007646083832,0.3135470449924469,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7203678488731384,0.1854916512966156,0.84402996301651,284.8807373046875,284.95001220703125,297.4184875488281,295.48681640625,297.2998962402344,297.20733642578125,284.88458251953125,1.0,0.4593658447265625,0.709784984588623,0.709784984588623,1.0,1.0,-2.420142650604248,1.0616956949234009,1.3584468364715576,0.5126103758811951,0.8945915102958679,0.8945915102958679,0.0,99.87824249267578,75.0,54916.3203125,0.0,1216.9658203125,1.0,280.0560607910156,283.5267333984375,298.5116577148437,302.1047668457031,293.1499938964844,293.1499938964844,280.3500061035156,38912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178516030311584,1.0,0.0,0.0,3.77738356590271,3.777409315109253,9.520844059807132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.67236328125,0.0,1702.111328125,1895.4371337890625,0.0,2635.677001953125,0.9356027245521544,1.0,0.0,3.0,1.0,0.0
17749620,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8613672852516174,0.2967309355735779,0.2679263353347778,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9238622784614564,0.3633371591567993,0.3446651101112366,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9137125611305236,0.3528282642364502,0.24736388027668,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8933958411216736,0.3309745788574219,0.314284086227417,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7408034801483154,0.1860436499118805,0.8438555002212524,285.04132080078125,284.95001220703125,297.4517517089844,295.4965515136719,297.31597900390625,297.2099304199219,285.04071044921875,1.0,0.4520871043205261,0.7085767388343811,0.7085767388343811,1.0,1.0,-2.4226229190826416,1.0624074935913086,1.3602153062820437,0.5128414630889893,1.0,1.0,0.0,89.74620056152344,63.0,54253.875,0.0,1178.0489501953125,1.0,280.34381103515625,283.6915283203125,298.4722900390625,301.95416259765625,293.1499938964844,293.1499938964844,280.04998779296875,33794.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089727163314819,1.0,0.0,0.0,3.8735814094543457,3.873607397079468,1.0011949598265346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.490234375,0.0,1778.920654296875,1895.4371337890625,0.0,2553.736572265625,0.953840970993042,1.0,0.0,3.0,1.0,0.0
17749680,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8613672852516174,0.2967309355735779,0.2679263353347778,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9238622784614564,0.3633371591567993,0.3446651101112366,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9137125611305236,0.3528282642364502,0.24736388027668,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8933958411216736,0.3309745788574219,0.314284086227417,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7408034801483154,0.1860436499118805,0.8438555002212524,285.04132080078125,284.95001220703125,297.4517517089844,295.4965515136719,297.31597900390625,297.2099304199219,285.04071044921875,1.0,0.4520871043205261,0.7085767388343811,0.7085767388343811,1.0,1.0,-2.4226229190826416,1.0624074935913086,1.3602153062820437,0.5128414630889893,1.0,1.0,0.0,89.74620056152344,63.0,54253.875,0.0,1178.0489501953125,1.0,280.34381103515625,283.6915283203125,298.4722900390625,301.95416259765625,293.1499938964844,293.1499938964844,280.04998779296875,33794.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089727163314819,1.0,0.0,0.0,3.8735814094543457,3.873607397079468,1.0011949598265346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.490234375,0.0,1778.920654296875,1895.4371337890625,0.0,2553.736572265625,0.953840970993042,1.0,0.0,3.0,1.0,0.0
17749740,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8961911201477051,0.2969454526901245,0.268011599779129,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9656969904899596,0.3644508123397827,0.3455438315868377,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.955552339553833,0.3532765507698059,0.2475771903991699,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9334354996681212,0.3318721652030945,0.3149396777153015,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7693178057670593,0.1863089501857757,0.8436787128448486,284.8843078613281,284.95001220703125,297.4859619140625,295.5071716308594,297.3290405273437,297.20654296875,284.88720703125,1.0,0.4442635774612427,0.7073685526847839,0.7073685526847839,1.0,1.0,-2.424619197845459,1.0628576278686523,1.361761450767517,0.5130680203437805,0.8999532461166382,0.8999532461166382,0.0,79.09925079345703,66.0,55084.50390625,0.0,1136.366455078125,1.0,280.05670166015625,283.52398681640625,298.5308532714844,302.1331481933594,293.1499938964844,293.1499938964844,279.75,38692.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178520798683167,1.0,0.0,0.0,3.793890953063965,3.793916940689087,9.604239039617823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.4453125,0.0,1720.1651611328125,1895.4371337890625,0.0,2635.681884765625,0.9391232132911682,1.0,0.0,3.0,1.0,0.0
17749800,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8961911201477051,0.2969454526901245,0.268011599779129,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9656969904899596,0.3644508123397827,0.3455438315868377,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.955552339553833,0.3532765507698059,0.2475771903991699,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9334354996681212,0.3318721652030945,0.3149396777153015,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7693178057670593,0.1863089501857757,0.8436787128448486,284.8843078613281,284.95001220703125,297.4859619140625,295.5071716308594,297.3290405273437,297.20654296875,284.88720703125,1.0,0.4442635774612427,0.7073685526847839,0.7073685526847839,1.0,1.0,-2.424619197845459,1.0628576278686523,1.361761450767517,0.5130680203437805,0.8999532461166382,0.8999532461166382,0.0,79.09925079345703,66.0,55084.50390625,0.0,1136.366455078125,1.0,280.05670166015625,283.52398681640625,298.5308532714844,302.1331481933594,293.1499938964844,293.1499938964844,279.75,38692.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178520798683167,1.0,0.0,0.0,3.793890953063965,3.793916940689087,9.604239039617823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.4453125,0.0,1720.1651611328125,1895.4371337890625,0.0,2635.681884765625,0.9391232132911682,1.0,0.0,3.0,1.0,0.0
17749860,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.918512225151062,0.2969669699668884,0.2677593827247619,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.986900508403778,0.365344762802124,0.3461272120475769,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9776909947395324,0.3534892201423645,0.2475268542766571,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9582847952842712,0.3325532972812652,0.3153310716152191,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7874025106430054,0.186397835612297,0.8430360555648804,284.88299560546875,284.95001220703125,297.52117919921875,295.5186767578125,297.341552734375,297.2013244628906,284.88751220703125,1.0,0.440637856721878,0.7061923742294312,0.7061923742294312,1.0,1.0,-2.424651622772217,1.0624042749404907,1.3622474670410156,0.5127042531967163,0.8263111114501953,0.8263111114501953,0.0,73.83744812011719,84.0,55106.98046875,0.0,1114.6671142578125,1.0,279.7578125,283.516357421875,298.524658203125,302.1374816894531,293.1499938964844,293.1499938964844,280.04998779296875,42003.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219005465507507,1.0,0.0,0.0,3.501996755599976,3.5020205974578857,8.183230875147274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.751953125,0.0,1417.7535400390625,1895.4371337890625,0.0,2673.185791015625,0.8786360025405884,1.0,0.0,3.0,1.0,0.0
17749920,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.918512225151062,0.2969669699668884,0.2677593827247619,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.986900508403778,0.365344762802124,0.3461272120475769,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9776909947395324,0.3534892201423645,0.2475268542766571,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9582847952842712,0.3325532972812652,0.3153310716152191,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7874025106430054,0.186397835612297,0.8430360555648804,284.88299560546875,284.95001220703125,297.52117919921875,295.5186767578125,297.341552734375,297.2013244628906,284.88751220703125,1.0,0.440637856721878,0.7061923742294312,0.7061923742294312,1.0,1.0,-2.424651622772217,1.0624042749404907,1.3622474670410156,0.5127042531967163,0.8263111114501953,0.8263111114501953,0.0,73.83744812011719,84.0,55106.98046875,0.0,1114.6671142578125,1.0,279.7578125,283.516357421875,298.524658203125,302.1374816894531,293.1499938964844,293.1499938964844,280.04998779296875,42003.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219005465507507,1.0,0.0,0.0,3.501996755599976,3.5020205974578857,8.183230875147274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.751953125,0.0,1417.7535400390625,1895.4371337890625,0.0,2673.185791015625,0.8786360025405884,1.0,0.0,3.0,1.0,0.0
17749980,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9081186652183532,0.2981676161289215,0.2687128484249115,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9786702394485474,0.3672349750995636,0.3477990627288818,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.968306303024292,0.3548299074172973,0.2483624517917633,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9481439590454102,0.3341462016105652,0.3167392015457153,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.779202401638031,0.1870173960924148,0.8457096219062805,285.01251220703125,284.95001220703125,297.5574645996094,295.5311584472656,297.3600158691406,297.2058410644531,285.0108337402344,1.0,0.4445270895957947,0.7050161957740784,0.7050161957740784,1.0,1.0,-2.433704137802124,1.066243052482605,1.367461085319519,0.5145393013954163,0.934556007385254,0.934556007385254,0.0,76.60883331298828,102.0,54782.1171875,0.0,1136.4217529296875,1.0,280.0417175292969,283.6434936523437,298.4967346191406,302.0044860839844,293.1499938964844,293.1499938964844,279.75,33278.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107224106788635,1.0,0.0,0.0,3.636723041534424,3.636746406555176,8.824980568533647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.939453125,0.0,1498.1568603515625,1895.4371337890625,0.0,2569.847412109375,0.9002043008804321,1.0,0.0,3.0,1.0,0.0
17750040,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9081186652183532,0.2981676161289215,0.2687128484249115,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9786702394485474,0.3672349750995636,0.3477990627288818,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.968306303024292,0.3548299074172973,0.2483624517917633,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9481439590454102,0.3341462016105652,0.3167392015457153,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.779202401638031,0.1870173960924148,0.8457096219062805,285.01251220703125,284.95001220703125,297.5574645996094,295.5311584472656,297.3600158691406,297.2058410644531,285.0108337402344,1.0,0.4445270895957947,0.7050161957740784,0.7050161957740784,1.0,1.0,-2.433704137802124,1.066243052482605,1.367461085319519,0.5145393013954163,0.934556007385254,0.934556007385254,0.0,76.60883331298828,102.0,54782.1171875,0.0,1136.4217529296875,1.0,280.0417175292969,283.6434936523437,298.4967346191406,302.0044860839844,293.1499938964844,293.1499938964844,279.75,33278.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107224106788635,1.0,0.0,0.0,3.636723041534424,3.636746406555176,8.824980568533647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.939453125,0.0,1498.1568603515625,1895.4371337890625,0.0,2569.847412109375,0.9002043008804321,1.0,0.0,3.0,1.0,0.0
17750100,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8945491313934326,0.2983626425266266,0.2692563533782959,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9654521346092224,0.3678816556930542,0.3487436175346374,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9538981318473816,0.355156272649765,0.2488576471805572,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9328185319900512,0.3346726596355438,0.3175545036792755,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7679469585418701,0.187182143330574,0.8476119637489319,284.87969970703125,284.95001220703125,297.5760192871094,295.53778076171875,297.36785888671875,297.2053527832031,284.87353515625,1.0,0.4482693374156952,0.7044280767440796,0.7044280767440796,1.0,1.0,-2.43935489654541,1.068677306175232,1.3706775903701782,0.5158136487007141,0.846913754940033,0.846913754940033,0.0,80.39713287353516,102.0,55641.26171875,0.0,1158.6314697265625,1.0,279.7978820800781,283.4919128417969,298.565673828125,302.2383728027344,293.1499938964844,293.1499938964844,279.75,37530.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168783783912659,1.0,0.0,0.0,3.606549024581909,3.6065728664398193,8.679145366841112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.6220703125,0.0,1496.6776123046875,1895.4371337890625,0.0,2626.67431640625,0.8942517638206482,1.0,0.0,3.0,1.0,0.0
17750160,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8772941827774048,0.2983397841453552,0.2694665491580963,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9464174509048462,0.3683395683765411,0.3494152724742889,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.933731734752655,0.355271577835083,0.2491185963153839,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9128553867340088,0.3350205421447754,0.3181225061416626,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7538468241691589,0.1872186213731765,0.8488985300064087,284.91064453125,284.95001220703125,297.5948791503906,295.5446472167969,297.3746337890625,297.2027282714844,284.9148864746094,1.0,0.4527538120746612,0.7037792801856995,0.7037792801856995,1.0,1.0,-2.4429574012756348,1.07011878490448,1.3728387355804443,0.5165316462516785,0.8467652201652527,0.8467652201652527,0.0,85.6104965209961,120.0,55447.7265625,0.0,1184.4923095703125,1.0,279.75787353515625,283.5338439941406,298.5631103515625,302.1837463378906,293.1499938964844,293.1499938964844,280.04998779296875,39073.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185598850250244,1.0,0.0,0.0,3.5071675777435303,3.5071909427642822,8.207414339267416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.5234375,0.0,1402.0858154296875,1895.4371337890625,0.0,2642.232666015625,0.8765074014663696,1.0,0.0,3.0,1.0,0.0
17750220,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8457181453704834,0.2991766929626465,0.2704732120037079,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.907541275024414,0.3699756860733032,0.3512581586837768,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8959963321685791,0.3563231229782104,0.2500565350055694,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8786097168922424,0.3363693952560425,0.3197110891342163,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7281688451766968,0.1876366138458252,0.8526219129562378,285.0261535644531,284.95001220703125,297.6334533691406,295.5592041015625,297.3926086425781,297.2045593261719,285.02410888671875,1.0,0.4635543823242187,0.702481746673584,0.702481746673584,1.0,1.0,-2.45388412475586,1.0747787952423096,1.3791053295135498,0.5188004374504089,0.9596402645111084,0.9596402645111084,0.0,98.02400970458984,138.0,55272.265625,0.0,1249.179931640625,1.0,280.04168701171875,283.6454467773437,298.5397033691406,302.07763671875,293.1499938964844,293.1499938964844,279.75,32364.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107779622077942,1.0,0.0,0.0,3.6680212020874015,3.6680445671081534,8.977531820164586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.474609375,0.0,1525.9757080078125,1895.4371337890625,0.0,2570.359375,0.9066919684410096,1.0,0.0,3.0,1.0,0.0
17750280,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8457181453704834,0.2991766929626465,0.2704732120037079,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.907541275024414,0.3699756860733032,0.3512581586837768,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8959963321685791,0.3563231229782104,0.2500565350055694,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8786097168922424,0.3363693952560425,0.3197110891342163,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7281688451766968,0.1876366138458252,0.8526219129562378,285.0261535644531,284.95001220703125,297.6334533691406,295.5592041015625,297.3926086425781,297.2045593261719,285.02410888671875,1.0,0.4635543823242187,0.702481746673584,0.702481746673584,1.0,1.0,-2.45388412475586,1.0747787952423096,1.3791053295135498,0.5188004374504089,0.9596402645111084,0.9596402645111084,0.0,98.02400970458984,138.0,55272.265625,0.0,1249.179931640625,1.0,280.04168701171875,283.6454467773437,298.5397033691406,302.07763671875,293.1499938964844,293.1499938964844,279.75,32364.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107779622077942,1.0,0.0,0.0,3.6680212020874015,3.6680445671081534,8.977531820164586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.474609375,0.0,1525.9757080078125,1895.4371337890625,0.0,2570.359375,0.9066919684410096,1.0,0.0,3.0,1.0,0.0
17750340,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8171096444129944,0.2990036010742187,0.2711466550827026,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8745309114456177,0.3707933723926544,0.352854460477829,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8633323907852173,0.3564568758010864,0.2507812976837158,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.847739577293396,0.3369657397270202,0.3210825622081756,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7026754021644592,0.1875874102115631,0.8558803796768188,284.9023132324219,284.95001220703125,297.6732482910156,295.5748596191406,297.4067687988281,297.1987609863281,284.90631103515625,1.0,0.4758022725582123,0.7011841535568237,0.7011841535568237,1.0,1.0,-2.463050365447998,1.0785717964172363,1.3844785690307615,0.52072674036026,0.8586881160736084,0.8586881160736084,0.0,113.13436126708984,141.0,56055.16015625,0.0,1323.5897216796875,1.0,279.75738525390625,283.5129699707031,298.6010437011719,302.2615661621094,293.1499938964844,293.1499938964844,280.04998779296875,38694.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201469779014587,1.0,0.0,0.0,3.564539670944214,3.564563512802124,8.47813282689458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.201171875,0.0,1459.8406982421875,1895.4371337890625,0.0,2656.930908203125,0.8886734247207642,1.0,0.0,3.0,1.0,0.0
17750400,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8171096444129944,0.2990036010742187,0.2711466550827026,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8745309114456177,0.3707933723926544,0.352854460477829,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8633323907852173,0.3564568758010864,0.2507812976837158,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.847739577293396,0.3369657397270202,0.3210825622081756,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7026754021644592,0.1875874102115631,0.8558803796768188,284.9023132324219,284.95001220703125,297.6732482910156,295.5748596191406,297.4067687988281,297.1987609863281,284.90631103515625,1.0,0.4758022725582123,0.7011841535568237,0.7011841535568237,1.0,1.0,-2.463050365447998,1.0785717964172363,1.3844785690307615,0.52072674036026,0.8586881160736084,0.8586881160736084,0.0,113.13436126708984,141.0,56055.16015625,0.0,1323.5897216796875,1.0,279.75738525390625,283.5129699707031,298.6010437011719,302.2615661621094,293.1499938964844,293.1499938964844,280.04998779296875,38694.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201469779014587,1.0,0.0,0.0,3.564539670944214,3.564563512802124,8.47813282689458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.201171875,0.0,1459.8406982421875,1895.4371337890625,0.0,2656.930908203125,0.8886734247207642,1.0,0.0,3.0,1.0,0.0
17750460,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8002471923828125,0.2996383011341095,0.2718513607978821,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8569251894950867,0.3722382187843323,0.3544043004512787,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8459186553955078,0.3573157489299774,0.251496821641922,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8314930200576782,0.3381255865097046,0.3223826885223388,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6871906518936157,0.1878071278333664,0.85825514793396,285.0252380371094,284.95001220703125,297.7143249511719,295.5916748046875,297.4249572753906,297.1991271972656,285.0225524902344,1.0,0.4840263724327087,0.6997342705726624,0.6997342705726624,1.0,1.0,-2.471030712127685,1.0817549228668213,1.3892756700515747,0.5221832394599915,0.973421037197113,0.973421037197113,0.0,123.68539428710938,129.0,55778.515625,0.0,1377.854248046875,1.0,280.042724609375,283.633056640625,298.5731201171875,302.1451110839844,293.1499938964844,293.1499938964844,279.75,32428.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125645518302917,1.0,0.0,0.0,3.71627140045166,3.716295480728149,9.215272029905464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.79296875,0.0,1580.9503173828125,1895.4371337890625,0.0,2586.829833984375,0.9174357056617736,1.0,0.0,3.0,1.0,0.0
17750520,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8002471923828125,0.2996383011341095,0.2718513607978821,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8569251894950867,0.3722382187843323,0.3544043004512787,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8459186553955078,0.3573157489299774,0.251496821641922,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8314930200576782,0.3381255865097046,0.3223826885223388,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6871906518936157,0.1878071278333664,0.85825514793396,285.0252380371094,284.95001220703125,297.7143249511719,295.5916748046875,297.4249572753906,297.1991271972656,285.0225524902344,1.0,0.4840263724327087,0.6997342705726624,0.6997342705726624,1.0,1.0,-2.471030712127685,1.0817549228668213,1.3892756700515747,0.5221832394599915,0.973421037197113,0.973421037197113,0.0,123.68539428710938,129.0,55778.515625,0.0,1377.854248046875,1.0,280.042724609375,283.633056640625,298.5731201171875,302.1451110839844,293.1499938964844,293.1499938964844,279.75,32428.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125645518302917,1.0,0.0,0.0,3.71627140045166,3.716295480728149,9.215272029905464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.79296875,0.0,1580.9503173828125,1895.4371337890625,0.0,2586.829833984375,0.9174357056617736,1.0,0.0,3.0,1.0,0.0
17750580,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7972235679626465,0.2994116246700287,0.2719736397266388,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8545016050338745,0.3729740679264068,0.3554007112979889,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8431447744369507,0.3573853373527527,0.2517885863780975,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8291473388671875,0.3386441469192505,0.3231561779975891,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6844837069511414,0.1876718401908874,0.858604907989502,284.8930053710937,284.95001220703125,297.7567138671875,295.6097106933594,297.44012451171875,297.1932373046875,284.89703369140625,1.0,0.4853450357913971,0.6982844471931458,0.6982844471931458,1.0,1.0,-2.47408413887024,1.082565188407898,1.3915190696716309,0.5225115418434143,0.8631411790847778,0.8631411790847778,0.0,125.7412109375,117.0,56459.2890625,0.0,1390.35009765625,1.0,279.757080078125,283.4950256347656,298.6341857910156,302.32293701171875,293.1499938964844,293.1499938964844,280.04998779296875,38968.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216015100479126,1.0,0.0,0.0,3.606668710708618,3.6066927909851074,8.679721759108361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.53125,0.0,1507.4412841796875,1895.4371337890625,0.0,2670.41259765625,0.8981102705001831,1.0,0.0,3.0,1.0,0.0
17750640,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7972235679626465,0.2994116246700287,0.2719736397266388,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8545016050338745,0.3729740679264068,0.3554007112979889,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8431447744369507,0.3573853373527527,0.2517885863780975,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8291473388671875,0.3386441469192505,0.3231561779975891,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6844837069511414,0.1876718401908874,0.858604907989502,284.8930053710937,284.95001220703125,297.7567138671875,295.6097106933594,297.44012451171875,297.1932373046875,284.89703369140625,1.0,0.4853450357913971,0.6982844471931458,0.6982844471931458,1.0,1.0,-2.47408413887024,1.082565188407898,1.3915190696716309,0.5225115418434143,0.8631411790847778,0.8631411790847778,0.0,125.7412109375,117.0,56459.2890625,0.0,1390.35009765625,1.0,279.757080078125,283.4950256347656,298.6341857910156,302.32293701171875,293.1499938964844,293.1499938964844,280.04998779296875,38968.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216015100479126,1.0,0.0,0.0,3.606668710708618,3.6066927909851074,8.679721759108361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.53125,0.0,1507.4412841796875,1895.4371337890625,0.0,2670.41259765625,0.8981102705001831,1.0,0.0,3.0,1.0,0.0
17750700,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7992106080055237,0.2996706366539001,0.2719235718250274,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.856864869594574,0.373624175786972,0.3557643294334411,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8451915383338928,0.3577464818954468,0.2518361210823059,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8312699794769287,0.3391608893871307,0.3234104216098785,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6861811280250549,0.1877430528402328,0.8581864237785339,285.026611328125,284.95001220703125,297.7784423828125,295.6191711425781,297.449462890625,297.19293212890625,285.03228759765625,1.0,0.4843745827674866,0.6975595355033875,0.6975595355033875,1.0,1.0,-2.4743173122406006,1.0823720693588257,1.3919451236724854,0.5222616195678711,0.9543702602386476,0.9543702602386476,0.0,124.48097229003906,117.0,55815.62890625,0.0,1385.3328857421875,1.0,280.0012512207031,283.63916015625,298.5867614746094,302.123291015625,293.1499938964844,293.1499938964844,280.04998779296875,33968.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815253734588623,1.0,0.0,0.0,3.659361124038696,3.6593849658966064,8.935191431191924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7666015625,0.0,1528.369873046875,1895.4371337890625,0.0,2611.65625,0.9079560041427612,1.0,0.0,3.0,1.0,0.0
17750760,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8038833737373352,0.3001430034637451,0.2721988260746002,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8618940711021423,0.374461680650711,0.3563995361328125,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8498390913009644,0.3583230078220367,0.2521181106567383,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8358334302902222,0.3398602604866028,0.3239144384860992,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6901648640632629,0.1879427433013916,0.858392059803009,285.0205993652344,284.95001220703125,297.8005065917969,295.62896728515625,297.4601135253906,297.1947937011719,285.01824951171875,1.0,0.4827422201633453,0.6968805193901062,0.6968805193901062,1.0,1.0,-2.476600885391236,1.0831639766693115,1.3934369087219238,0.5225570201873779,0.9766892790794371,0.9766892790794371,0.0,121.89209747314452,105.0,56037.078125,0.0,1377.282470703125,1.0,280.0426940917969,283.62261962890625,298.60711669921875,302.19683837890625,293.1499938964844,293.1499938964844,279.75,32754.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133201003074646,1.0,0.0,0.0,3.743871927261353,3.743896245956421,9.352662004857848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.4951171875,0.0,1615.225830078125,1895.4371337890625,0.0,2593.801025390625,0.9240121841430664,1.0,0.0,3.0,1.0,0.0
17750820,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8155375123023987,0.3000584542751312,0.2721156179904938,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8752401471138,0.3752830028533935,0.3571251630783081,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8622511625289917,0.3585509359836578,0.252252995967865,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8479598164558411,0.3405142724514007,0.3244534730911255,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7007836103439331,0.187935322523117,0.8576039671897888,284.89031982421875,284.95001220703125,297.845703125,295.6495056152344,297.4774169921875,297.19061279296875,284.8944702148437,1.0,0.4777884185314178,0.6955226063728333,0.6955226063728333,1.0,1.0,-2.4772419929504395,1.0828638076782229,1.3943781852722168,0.5222571492195129,0.8651334047317505,0.8651334047317505,0.0,115.0406494140625,93.0,56664.23828125,0.0,1349.1624755859375,1.0,279.75689697265625,283.4872436523437,298.67047119140625,302.3719787597656,293.1499938964844,293.1499938964844,280.04998779296875,39176.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216121196746826,1.0,0.0,0.0,3.626941204071045,3.626965522766113,8.777570883466979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6630859375,0.0,1531.2843017578125,1895.4371337890625,0.0,2670.510986328125,0.9027838110923768,1.0,0.0,3.0,1.0,0.0
17750880,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8155375123023987,0.3000584542751312,0.2721156179904938,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8752401471138,0.3752830028533935,0.3571251630783081,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8622511625289917,0.3585509359836578,0.252252995967865,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8479598164558411,0.3405142724514007,0.3244534730911255,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7007836103439331,0.187935322523117,0.8576039671897888,284.89031982421875,284.95001220703125,297.845703125,295.6495056152344,297.4774169921875,297.19061279296875,284.8944702148437,1.0,0.4777884185314178,0.6955226063728333,0.6955226063728333,1.0,1.0,-2.4772419929504395,1.0828638076782229,1.3943781852722168,0.5222571492195129,0.8651334047317505,0.8651334047317505,0.0,115.0406494140625,93.0,56664.23828125,0.0,1349.1624755859375,1.0,279.75689697265625,283.4872436523437,298.67047119140625,302.3719787597656,293.1499938964844,293.1499938964844,280.04998779296875,39176.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216121196746826,1.0,0.0,0.0,3.626941204071045,3.626965522766113,8.777570883466979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.6630859375,0.0,1531.2843017578125,1895.4371337890625,0.0,2670.510986328125,0.9027838110923768,1.0,0.0,3.0,1.0,0.0
17750940,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8324519991874695,0.3009085655212402,0.2722554504871368,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8956871032714844,0.3768430948257446,0.3579884469509125,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8817236423492432,0.3596731722354889,0.2525540292263031,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8668659329414368,0.3418974876403808,0.3251556754112243,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7164730429649353,0.1883435845375061,0.8570235967636108,285.0216369628906,284.95001220703125,297.89239501953125,295.6714172363281,297.49951171875,297.1936950683594,285.0191650390625,1.0,0.4713791906833648,0.6941646337509155,0.6941646337509155,1.0,1.0,-2.478949069976806,1.0830901861190796,1.395858883857727,0.522081196308136,0.9808382987976074,0.9808382987976074,0.0,105.92681121826172,81.0,56217.42578125,0.0,1312.79150390625,1.0,280.0431213378906,283.6184997558594,298.6473999023437,302.2480773925781,293.1499938964844,293.1499938964844,279.75,32838.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128893375396729,1.0,0.0,0.0,3.7608120441436768,3.760836601257324,9.437491144126398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.8125,0.0,1635.6129150390625,1895.4371337890625,0.0,2589.825927734375,0.9277756810188292,1.0,0.0,3.0,1.0,0.0
17751000,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8324519991874695,0.3009085655212402,0.2722554504871368,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8956871032714844,0.3768430948257446,0.3579884469509125,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8817236423492432,0.3596731722354889,0.2525540292263031,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8668659329414368,0.3418974876403808,0.3251556754112243,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7164730429649353,0.1883435845375061,0.8570235967636108,285.0216369628906,284.95001220703125,297.89239501953125,295.6714172363281,297.49951171875,297.1936950683594,285.0191650390625,1.0,0.4713791906833648,0.6941646337509155,0.6941646337509155,1.0,1.0,-2.478949069976806,1.0830901861190796,1.395858883857727,0.522081196308136,0.9808382987976074,0.9808382987976074,0.0,105.92681121826172,81.0,56217.42578125,0.0,1312.79150390625,1.0,280.0431213378906,283.6184997558594,298.6473999023437,302.2480773925781,293.1499938964844,293.1499938964844,279.75,32838.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128893375396729,1.0,0.0,0.0,3.7608120441436768,3.760836601257324,9.437491144126398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.8125,0.0,1635.6129150390625,1895.4371337890625,0.0,2589.825927734375,0.9277756810188292,1.0,0.0,3.0,1.0,0.0
