time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751060,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8544268608093262,0.3009004890918731,0.2721348404884338,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9236732721328736,0.3776994943618774,0.3586341142654419,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9073508977890016,0.360056459903717,0.2527150511741638,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8920100927352905,0.3426959216594696,0.3257177174091339,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7349064946174622,0.1884524822235107,0.8562052249908447,284.8898620605469,284.95001220703125,297.9406433105469,295.6947326660156,297.5186767578125,297.1905822753906,284.8939819335937,1.0,0.4641049802303314,0.6928732991218567,0.6928732991218567,1.0,1.0,-2.4794716835021973,1.082751750946045,1.3967198133468628,0.5217489004135132,0.8686065673828125,0.8686065673828125,0.0,95.93543243408205,69.0,56865.7265625,0.0,1271.2161865234375,1.0,279.7567749023437,283.4815979003906,298.7147521972656,302.4281921386719,293.1499938964844,293.1499938964844,280.04998779296875,39159.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821011483669281,1.0,0.0,0.0,3.645180940628052,3.645205497741699,8.866076655067445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.537109375,0.0,1551.4248046875,1895.4371337890625,0.0,2664.942626953125,0.9067975282669068,1.0,0.0,3.0,1.0,0.0
17751120,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8544268608093262,0.3009004890918731,0.2721348404884338,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9236732721328736,0.3776994943618774,0.3586341142654419,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9073508977890016,0.360056459903717,0.2527150511741638,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8920100927352905,0.3426959216594696,0.3257177174091339,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7349064946174622,0.1884524822235107,0.8562052249908447,284.8898620605469,284.95001220703125,297.9406433105469,295.6947326660156,297.5186767578125,297.1905822753906,284.8939819335937,1.0,0.4641049802303314,0.6928732991218567,0.6928732991218567,1.0,1.0,-2.4794716835021973,1.082751750946045,1.3967198133468628,0.5217489004135132,0.8686065673828125,0.8686065673828125,0.0,95.93543243408205,69.0,56865.7265625,0.0,1271.2161865234375,1.0,279.7567749023437,283.4815979003906,298.7147521972656,302.4281921386719,293.1499938964844,293.1499938964844,280.04998779296875,39159.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821011483669281,1.0,0.0,0.0,3.645180940628052,3.645205497741699,8.866076655067445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.537109375,0.0,1551.4248046875,1895.4371337890625,0.0,2664.942626953125,0.9067975282669068,1.0,0.0,3.0,1.0,0.0
17751180,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8866799473762512,0.3018155992031097,0.2722614705562591,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9632874131202698,0.3792937099933624,0.3594517111778259,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9468483924865724,0.3612935543060303,0.2530468106269836,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9294804334640504,0.3441889584064483,0.3264560997486114,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7609977126121521,0.1889531314373016,0.8557097315788269,285.0239562988281,284.95001220703125,297.990478515625,295.7194519042969,297.5425109863281,297.19439697265625,285.02154541015625,1.0,0.4562535583972931,0.6915820240974426,0.6915820240974426,1.0,1.0,-2.481290102005005,1.0830495357513428,1.3982404470443726,0.5215994715690613,0.9868322014808656,0.9868322014808656,0.0,84.95977020263672,57.0,56418.84765625,0.0,1227.0185546875,1.0,280.0432434082031,283.6156616210937,298.695068359375,302.3077392578125,293.1499938964844,293.1499938964844,279.75,32855.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122188448905945,1.0,0.0,0.0,3.777366399765015,3.777391195297241,9.520758226244652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.4775390625,0.0,1655.1903076171875,1895.4371337890625,0.0,2583.641357421875,0.9315357208251952,1.0,0.0,3.0,1.0,0.0
17751240,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8866799473762512,0.3018155992031097,0.2722614705562591,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9632874131202698,0.3792937099933624,0.3594517111778259,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9468483924865724,0.3612935543060303,0.2530468106269836,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9294804334640504,0.3441889584064483,0.3264560997486114,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7609977126121521,0.1889531314373016,0.8557097315788269,285.0239562988281,284.95001220703125,297.990478515625,295.7194519042969,297.5425109863281,297.19439697265625,285.02154541015625,1.0,0.4562535583972931,0.6915820240974426,0.6915820240974426,1.0,1.0,-2.481290102005005,1.0830495357513428,1.3982404470443726,0.5215994715690613,0.9868322014808656,0.9868322014808656,0.0,84.95977020263672,57.0,56418.84765625,0.0,1227.0185546875,1.0,280.0432434082031,283.6156616210937,298.695068359375,302.3077392578125,293.1499938964844,293.1499938964844,279.75,32855.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122188448905945,1.0,0.0,0.0,3.777366399765015,3.777391195297241,9.520758226244652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.4775390625,0.0,1655.1903076171875,1895.4371337890625,0.0,2583.641357421875,0.9315357208251952,1.0,0.0,3.0,1.0,0.0
17751300,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9080708026885986,0.3019536733627319,0.2723962068557739,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.98457008600235,0.3798412084579468,0.3599350452423095,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9701566100120544,0.3616341054439544,0.2532768547534942,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9543554782867432,0.3447178304195404,0.3269029855728149,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7786877155303955,0.1891045868396759,0.8557637333869934,284.8753662109375,284.95001220703125,298.0159912109375,295.7323608398437,297.5534362792969,297.1941833496094,284.8671264648437,1.0,0.4522463381290436,0.6909363269805908,0.6909363269805908,1.0,1.0,-2.482914686203003,1.0835200548171997,1.3993946313858032,0.521769642829895,0.890094518661499,0.890094518661499,0.0,79.28746032714844,57.0,57368.29296875,0.0,1204.9609375,1.0,279.79461669921875,283.446044921875,298.76544189453125,302.5481872558594,293.1499938964844,293.1499938964844,279.75,36566.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186576962471008,1.0,0.0,0.0,3.765316247940064,3.765341520309448,9.460109708925302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.314453125,0.0,1669.663330078125,1895.4371337890625,0.0,2643.13818359375,0.9294085502624512,1.0,0.0,3.0,1.0,0.0
17751360,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9315351843833924,0.3018539249897003,0.2721721827983856,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.3802288770675659,0.3573527038097381,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9897085428237916,0.3617385625839233,0.2532477378845215,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.976353108882904,0.3450473546981811,0.3270687162876129,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7966729998588562,0.1891265213489532,0.8551192283630371,284.8869323730469,284.95001220703125,298.0419311523437,295.74566650390625,297.5632629394531,297.1917419433594,284.89080810546875,1.0,0.4479478299617767,0.6902924180030823,0.6902924180030823,1.0,1.0,-2.4794397354125977,1.0815439224243164,1.3978958129882812,0.5208227038383484,0.8718324899673462,0.8718324899673462,0.0,74.25651550292969,75.0,57066.16796875,0.0,1179.342529296875,1.0,279.7566223144531,283.47320556640625,298.7658996582031,302.49371337890625,293.1499938964844,293.1499938964844,280.04998779296875,39182.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203308582305908,1.0,0.0,0.0,3.6664879322052,3.6665127277374254,8.970028488874959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.822265625,0.0,1575.506103515625,1895.4371337890625,0.0,2658.635009765625,0.9113749861717224,1.0,0.0,3.0,1.0,0.0
17751420,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9231985211372375,0.3027286231517792,0.2727203965187073,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.997459590435028,0.3834983706474304,0.3625343143939972,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9837648868560792,0.3633913993835449,0.2540952563285827,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9697566628456116,0.3464924097061157,0.328283816576004,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7904067635536194,0.1896259784698486,0.8569076061248779,285.0020751953125,284.95001220703125,298.0950927734375,295.7734375,297.5916748046875,297.2009582519531,285.0022277832031,1.0,0.4478969573974609,0.6890045404434204,0.6890045404434204,1.0,1.0,-2.4609737396240234,1.0706664323806765,1.3903074264526367,0.5230714678764343,0.9725263118743896,0.9725263118743896,0.0,75.79159545898438,93.0,56321.33984375,0.0,1178.38232421875,1.0,280.0425720214844,283.59600830078125,298.7465209960937,302.3564758300781,293.1499938964844,293.1499938964844,279.75,33383.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110279440879822,1.0,0.0,0.0,3.7818045616149902,3.781829357147217,9.543143733026227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.8798828125,0.0,1664.52783203125,1895.4371337890625,0.0,2572.662841796875,0.9329959154129028,1.0,0.0,3.0,1.0,0.0
17751480,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9231985211372375,0.3027286231517792,0.2727203965187073,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.997459590435028,0.3834983706474304,0.3625343143939972,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9837648868560792,0.3633913993835449,0.2540952563285827,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9697566628456116,0.3464924097061157,0.328283816576004,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7904067635536194,0.1896259784698486,0.8569076061248779,285.0020751953125,284.95001220703125,298.0950927734375,295.7734375,297.5916748046875,297.2009582519531,285.0022277832031,1.0,0.4478969573974609,0.6890045404434204,0.6890045404434204,1.0,1.0,-2.4609737396240234,1.0706664323806765,1.3903074264526367,0.5230714678764343,0.9725263118743896,0.9725263118743896,0.0,75.79159545898438,93.0,56321.33984375,0.0,1178.38232421875,1.0,280.0425720214844,283.59600830078125,298.7465209960937,302.3564758300781,293.1499938964844,293.1499938964844,279.75,33383.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110279440879822,1.0,0.0,0.0,3.7818045616149902,3.781829357147217,9.543143733026227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.8798828125,0.0,1664.52783203125,1895.4371337890625,0.0,2572.662841796875,0.9329959154129028,1.0,0.0,3.0,1.0,0.0
17751540,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9088252782821656,0.3027450740337372,0.2731660306453705,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9875770211219788,0.3839647471904754,0.3640888929367065,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9717690944671632,0.363634705543518,0.2547232806682586,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.956829071044922,0.3473718762397766,0.3294538855552673,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7795678377151489,0.189786285161972,0.8590779304504395,284.90240478515625,284.95001220703125,298.1499938964844,295.8027648925781,297.61285400390625,297.1962585449219,284.9043884277344,1.0,0.4553373456001282,0.6877166628837585,0.6877166628837585,1.0,1.0,-2.4953737258911133,1.0879640579223633,1.40740966796875,0.5233621597290039,0.8874149918556213,0.8874149918556213,0.0,79.73271179199219,111.0,57577.52734375,0.0,1222.8175048828125,1.0,279.757080078125,283.47509765625,298.8246765136719,302.5753173828125,293.1499938964844,293.1499938964844,280.04998779296875,38235.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191866278648376,1.0,0.0,0.0,3.699888467788696,3.699913501739502,9.134201377491992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9306640625,0.0,1606.3394775390625,1895.4371337890625,0.0,2648.035400390625,0.9182353615760804,1.0,0.0,3.0,1.0,0.0
17751600,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9088252782821656,0.3027450740337372,0.2731660306453705,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9875770211219788,0.3839647471904754,0.3640888929367065,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9717690944671632,0.363634705543518,0.2547232806682586,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.956829071044922,0.3473718762397766,0.3294538855552673,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7795678377151489,0.189786285161972,0.8590779304504395,284.90240478515625,284.95001220703125,298.1499938964844,295.8027648925781,297.61285400390625,297.1962585449219,284.9043884277344,1.0,0.4553373456001282,0.6877166628837585,0.6877166628837585,1.0,1.0,-2.4953737258911133,1.0879640579223633,1.40740966796875,0.5233621597290039,0.8874149918556213,0.8874149918556213,0.0,79.73271179199219,111.0,57577.52734375,0.0,1222.8175048828125,1.0,279.757080078125,283.47509765625,298.8246765136719,302.5753173828125,293.1499938964844,293.1499938964844,280.04998779296875,38235.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191866278648376,1.0,0.0,0.0,3.699888467788696,3.699913501739502,9.134201377491992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9306640625,0.0,1606.3394775390625,1895.4371337890625,0.0,2648.035400390625,0.9182353615760804,1.0,0.0,3.0,1.0,0.0
17751660,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8721102476119995,0.3034996688365936,0.274008184671402,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9497252702713012,0.3848200142383575,0.3649981617927551,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9305930733680724,0.3646551370620727,0.2555733919143677,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9147409200668336,0.3487752676010132,0.3310064375400543,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7493459582328796,0.1901557147502899,0.8622714281082153,285.04266357421875,284.95001220703125,298.2059326171875,295.8330078125,297.6371765136719,297.19610595703125,285.0419006347656,1.0,0.4652458429336548,0.6863419413566589,0.6863419413566589,1.0,1.0,-2.506431818008423,1.092553734779358,1.413878083229065,0.5254844427108765,1.0,1.0,0.0,91.0022430419922,129.0,57250.48828125,0.0,1283.1763916015625,1.0,280.0429382324219,283.6180114746094,298.81494140625,302.47711181640625,293.1499938964844,293.1499938964844,279.75,33050.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117836117744446,1.0,0.0,0.0,3.8279213905334473,3.827946662902832,9.777307923286571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.60546875,0.0,1717.126708984375,1895.4371337890625,0.0,2579.628173828125,0.9430273175239564,1.0,0.0,3.0,1.0,0.0
17751720,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8721102476119995,0.3034996688365936,0.274008184671402,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9497252702713012,0.3848200142383575,0.3649981617927551,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9305930733680724,0.3646551370620727,0.2555733919143677,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9147409200668336,0.3487752676010132,0.3310064375400543,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7493459582328796,0.1901557147502899,0.8622714281082153,285.04266357421875,284.95001220703125,298.2059326171875,295.8330078125,297.6371765136719,297.19610595703125,285.0419006347656,1.0,0.4652458429336548,0.6863419413566589,0.6863419413566589,1.0,1.0,-2.506431818008423,1.092553734779358,1.413878083229065,0.5254844427108765,1.0,1.0,0.0,91.0022430419922,129.0,57250.48828125,0.0,1283.1763916015625,1.0,280.0429382324219,283.6180114746094,298.81494140625,302.47711181640625,293.1499938964844,293.1499938964844,279.75,33050.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117836117744446,1.0,0.0,0.0,3.8279213905334473,3.827946662902832,9.777307923286571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.60546875,0.0,1717.126708984375,1895.4371337890625,0.0,2579.628173828125,0.9430273175239564,1.0,0.0,3.0,1.0,0.0
17751780,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8380157351493835,0.3032476603984833,0.2746240198612213,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9066764116287231,0.3852209746837616,0.3661483526229858,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8900471329689026,0.3648251593112945,0.2563237249851227,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8770771026611328,0.3494204878807068,0.3324311971664428,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7215576767921448,0.1900664567947387,0.8653024435043335,284.89434814453125,284.95001220703125,298.2621765136719,295.8634338378906,297.6581115722656,297.1899108886719,284.8973693847656,1.0,0.47686567902565,0.6849672198295593,0.6849672198295593,1.0,1.0,-2.514815092086792,1.095853328704834,1.418961763381958,0.5269944071769714,0.9014130234718324,0.9014130234718324,0.0,105.45911407470705,147.0,58284.91015625,0.0,1355.4573974609375,1.0,279.7567749023437,283.4558410644531,298.8890380859375,302.6878356933594,293.1499938964844,293.1499938964844,279.45001220703125,38103.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209231495857239,1.0,0.0,0.0,3.763169050216675,3.76319432258606,9.449323670196464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.90625,0.0,1678.986572265625,1895.4371337890625,0.0,2664.123779296875,0.9320694804191588,1.0,0.0,3.0,1.0,0.0
17751840,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8380157351493835,0.3032476603984833,0.2746240198612213,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9066764116287231,0.3852209746837616,0.3661483526229858,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8900471329689026,0.3648251593112945,0.2563237249851227,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8770771026611328,0.3494204878807068,0.3324311971664428,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7215576767921448,0.1900664567947387,0.8653024435043335,284.89434814453125,284.95001220703125,298.2621765136719,295.8634338378906,297.6581115722656,297.1899108886719,284.8973693847656,1.0,0.47686567902565,0.6849672198295593,0.6849672198295593,1.0,1.0,-2.514815092086792,1.095853328704834,1.418961763381958,0.5269944071769714,0.9014130234718324,0.9014130234718324,0.0,105.45911407470705,147.0,58284.91015625,0.0,1355.4573974609375,1.0,279.7567749023437,283.4558410644531,298.8890380859375,302.6878356933594,293.1499938964844,293.1499938964844,279.45001220703125,38103.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209231495857239,1.0,0.0,0.0,3.763169050216675,3.76319432258606,9.449323670196464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.90625,0.0,1678.986572265625,1895.4371337890625,0.0,2664.123779296875,0.9320694804191588,1.0,0.0,3.0,1.0,0.0
17751900,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8229466676712036,0.3029423058032989,0.2747032046318054,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.8888954520225525,0.3853008449077606,0.366580069065094,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8727205991744995,0.3647293746471405,0.2565318942070007,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8604931235313416,0.3495696187019348,0.3329406976699829,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.7080442309379578,0.1898829489946365,0.8661767840385437,284.8063049316406,284.95001220703125,298.2903747558594,295.8786926269531,297.6679382324219,297.1856384277344,284.8081359863281,1.0,0.4829597771167755,0.6842799186706543,0.6842799186706543,1.0,1.0,-2.517342567443848,1.096718668937683,1.420623779296875,0.5273034572601318,0.8107330203056335,0.8107330203056335,0.0,113.5174331665039,147.0,58756.2109375,0.0,1393.2159423828125,1.0,279.4982604980469,283.3555908203125,298.9198913574219,302.82958984375,293.1499938964844,293.1499938964844,279.45001220703125,42916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259462118148804,1.0,0.0,0.0,3.6351845264434814,3.635209560394287,8.817514753900468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.4423828125,0.0,1568.2908935546875,1895.4371337890625,0.0,2710.7421875,0.9041996598243712,1.0,0.0,3.0,1.0,0.0
17751960,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8088048100471497,0.3027811050415039,0.2747500240802765,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8729034662246704,0.385505348443985,0.3669917285442352,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8572543263435364,0.3647595942020416,0.2567103207111358,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8458067774772644,0.3498092293739319,0.3334056138992309,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6947267055511475,0.189725250005722,0.866844117641449,284.8909912109375,284.95001220703125,298.31866455078125,295.8940124511719,297.6783142089844,297.18231201171875,284.894775390625,1.0,0.4891622960567474,0.6835128664970398,0.6835128664970398,1.0,1.0,-2.5194666385650635,1.0973598957061768,1.4221067428588867,0.5274523496627808,0.8334330916404724,0.8334330916404724,0.0,121.89156341552734,150.0,58512.37890625,0.0,1431.8863525390625,1.0,279.4580993652344,283.43994140625,298.90167236328125,302.7252502441406,293.1499938964844,293.1499938964844,279.75,41089.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251165747642517,1.0,0.0,0.0,3.510587692260742,3.510611295700073,8.22342940409726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.134765625,0.0,1420.14990234375,1895.4371337890625,0.0,2703.034423828125,0.8796806335449219,1.0,0.0,3.0,1.0,0.0
17752020,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7928124666213989,0.3035107254981994,0.2755724489688873,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8563932776451111,0.3868637084960937,0.3684612512588501,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8414089679718018,0.3658443093299866,0.2575950026512146,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8307685256004333,0.35113126039505,0.3348664045333862,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6802955269813538,0.1899025291204452,0.8690208792686462,285.0119934082031,284.95001220703125,298.3753662109375,295.9247436523437,297.704345703125,297.184814453125,285.01025390625,1.0,0.4973752796649933,0.6819788217544556,0.6819788217544556,1.0,1.0,-2.5276498794555664,1.100488305091858,1.427161693572998,0.5287047624588013,0.9385370016098022,0.9385370016098022,0.0,132.68447875976562,138.0,58240.37109375,0.0,1488.98486328125,1.0,279.7417907714844,283.5599060058594,298.8946838378906,302.6186828613281,293.1499938964844,293.1499938964844,279.45001220703125,33192.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150354027748108,1.0,0.0,0.0,3.647336483001709,3.647359848022461,8.876564834281453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.1982421875,0.0,1509.2158203125,1895.4371337890625,0.0,2609.638916015625,0.902505099773407,1.0,0.0,3.0,1.0,0.0
17752080,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7928124666213989,0.3035107254981994,0.2755724489688873,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8563932776451111,0.3868637084960937,0.3684612512588501,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8414089679718018,0.3658443093299866,0.2575950026512146,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8307685256004333,0.35113126039505,0.3348664045333862,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6802955269813538,0.1899025291204452,0.8690208792686462,285.0119934082031,284.95001220703125,298.3753662109375,295.9247436523437,297.704345703125,297.184814453125,285.01025390625,1.0,0.4973752796649933,0.6819788217544556,0.6819788217544556,1.0,1.0,-2.5276498794555664,1.100488305091858,1.427161693572998,0.5287047624588013,0.9385370016098022,0.9385370016098022,0.0,132.68447875976562,138.0,58240.37109375,0.0,1488.98486328125,1.0,279.7417907714844,283.5599060058594,298.8946838378906,302.6186828613281,293.1499938964844,293.1499938964844,279.45001220703125,33192.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150354027748108,1.0,0.0,0.0,3.647336483001709,3.647359848022461,8.876564834281453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.1982421875,0.0,1509.2158203125,1895.4371337890625,0.0,2609.638916015625,0.902505099773407,1.0,0.0,3.0,1.0,0.0
17752140,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7900795936584473,0.3033560812473297,0.2757348418235779,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8541033864021301,0.3875205814838409,0.3693607449531555,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8390249609947205,0.3661302924156189,0.2580198049545288,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.828715980052948,0.3518060445785522,0.3357680737972259,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6777918934822083,0.1897598654031753,0.8692485690116882,284.9109802246094,284.95001220703125,298.43231201171875,295.9555969238281,297.7266845703125,297.1809387207031,284.9141540527344,1.0,0.4986785054206848,0.6804447770118713,0.6804447770118713,1.0,1.0,-2.530802249908448,1.1012035608291626,1.4295988082885742,0.5288227200508118,0.8507020473480225,0.8507020473480225,0.0,134.75253295898438,126.0,58864.47265625,0.0,1502.0594482421875,1.0,279.4577331542969,283.4499206542969,298.9709777832031,302.8084716796875,293.1499938964844,293.1499938964844,279.75,38850.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221467137336731,1.0,0.0,0.0,3.522590398788452,3.522613763809204,8.279757253149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.5712890625,0.0,1416.56982421875,1895.4371337890625,0.0,2675.46875,0.8797590136528015,1.0,0.0,3.0,1.0,0.0
17752200,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7900795936584473,0.3033560812473297,0.2757348418235779,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8541033864021301,0.3875205814838409,0.3693607449531555,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8390249609947205,0.3661302924156189,0.2580198049545288,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.828715980052948,0.3518060445785522,0.3357680737972259,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6777918934822083,0.1897598654031753,0.8692485690116882,284.9109802246094,284.95001220703125,298.43231201171875,295.9555969238281,297.7266845703125,297.1809387207031,284.9141540527344,1.0,0.4986785054206848,0.6804447770118713,0.6804447770118713,1.0,1.0,-2.530802249908448,1.1012035608291626,1.4295988082885742,0.5288227200508118,0.8507020473480225,0.8507020473480225,0.0,134.75253295898438,126.0,58864.47265625,0.0,1502.0594482421875,1.0,279.4577331542969,283.4499206542969,298.9709777832031,302.8084716796875,293.1499938964844,293.1499938964844,279.75,38850.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221467137336731,1.0,0.0,0.0,3.522590398788452,3.522613763809204,8.279757253149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.5712890625,0.0,1416.56982421875,1895.4371337890625,0.0,2675.46875,0.8797590136528015,1.0,0.0,3.0,1.0,0.0
17752260,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7963426113128662,0.3040739595890045,0.2759902775287628,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8610048890113831,0.3888921737670898,0.3702783584594726,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8453819155693054,0.3672069311141968,0.2584772706031799,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8351191282272339,0.3531303107738495,0.3366588652133941,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6830599308013916,0.1900065094232559,0.8689993619918823,285.0179138183594,284.95001220703125,298.4894104003906,295.9865417480469,297.7529602050781,297.183837890625,285.0150756835937,1.0,0.496118426322937,0.6789675951004028,0.6789675951004028,1.0,1.0,-2.5335278511047363,1.1017628908157349,1.431764841079712,0.5287089943885803,0.9547144174575806,0.9547144174575806,0.0,130.82461547851562,114.0,58572.5859375,0.0,1488.71533203125,1.0,279.74237060546875,283.55694580078125,298.96453857421875,302.7124328613281,293.1499938964844,293.1499938964844,279.45001220703125,32604.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140642046928406,1.0,0.0,0.0,3.672909259796143,3.6729328632354736,9.001474836622947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.6357421875,0.0,1533.2384033203125,1895.4371337890625,0.0,2600.66943359375,0.9077300429344176,1.0,0.0,3.0,1.0,0.0
17752320,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7963426113128662,0.3040739595890045,0.2759902775287628,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8610048890113831,0.3888921737670898,0.3702783584594726,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8453819155693054,0.3672069311141968,0.2584772706031799,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8351191282272339,0.3531303107738495,0.3366588652133941,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6830599308013916,0.1900065094232559,0.8689993619918823,285.0179138183594,284.95001220703125,298.4894104003906,295.9865417480469,297.7529602050781,297.183837890625,285.0150756835937,1.0,0.496118426322937,0.6789675951004028,0.6789675951004028,1.0,1.0,-2.5335278511047363,1.1017628908157349,1.431764841079712,0.5287089943885803,0.9547144174575806,0.9547144174575806,0.0,130.82461547851562,114.0,58572.5859375,0.0,1488.71533203125,1.0,279.74237060546875,283.55694580078125,298.96453857421875,302.7124328613281,293.1499938964844,293.1499938964844,279.45001220703125,32604.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140642046928406,1.0,0.0,0.0,3.672909259796143,3.6729328632354736,9.001474836622947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.6357421875,0.0,1533.2384033203125,1895.4371337890625,0.0,2600.66943359375,0.9077300429344176,1.0,0.0,3.0,1.0,0.0
17752380,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8072788715362549,0.303957849740982,0.2758555710315704,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8731368184089661,0.3895662724971771,0.3708499670028686,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8566592931747437,0.3675034046173095,0.2586542963981628,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8462778329849243,0.353823572397232,0.3372315168380737,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.692660927772522,0.1899531185626983,0.867971658706665,284.90252685546875,284.95001220703125,298.5466613769531,296.0175476074219,297.7755432128906,297.18035888671875,284.9060363769531,1.0,0.4912130534648895,0.6774904727935791,0.6774904727935791,1.0,1.0,-2.5337250232696533,1.1010981798171997,1.432626724243164,0.5280711650848389,0.8553816080093384,0.8553816080093384,0.0,123.93641662597656,102.0,59179.984375,0.0,1459.230224609375,1.0,279.4574890136719,283.4355163574219,299.0357971191406,302.8965148925781,293.1499938964844,293.1499938964844,279.75,38871.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217355608940125,1.0,0.0,0.0,3.5534279346466064,3.553451538085937,8.42535769152164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.4296875,0.0,1449.2750244140625,1895.4371337890625,0.0,2671.656005859375,0.8864594101905823,1.0,0.0,3.0,1.0,0.0
17752440,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8072788715362549,0.303957849740982,0.2758555710315704,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8731368184089661,0.3895662724971771,0.3708499670028686,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8566592931747437,0.3675034046173095,0.2586542963981628,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8462778329849243,0.353823572397232,0.3372315168380737,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.692660927772522,0.1899531185626983,0.867971658706665,284.90252685546875,284.95001220703125,298.5466613769531,296.0175476074219,297.7755432128906,297.18035888671875,284.9060363769531,1.0,0.4912130534648895,0.6774904727935791,0.6774904727935791,1.0,1.0,-2.5337250232696533,1.1010981798171997,1.432626724243164,0.5280711650848389,0.8553816080093384,0.8553816080093384,0.0,123.93641662597656,102.0,59179.984375,0.0,1459.230224609375,1.0,279.4574890136719,283.4355163574219,299.0357971191406,302.8965148925781,293.1499938964844,293.1499938964844,279.75,38871.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217355608940125,1.0,0.0,0.0,3.5534279346466064,3.553451538085937,8.42535769152164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.4296875,0.0,1449.2750244140625,1895.4371337890625,0.0,2671.656005859375,0.8864594101905823,1.0,0.0,3.0,1.0,0.0
17752500,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.814264714717865,0.3042780756950378,0.2757600247859955,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8812518119812012,0.3902045786380768,0.3710870444774627,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8642751574516296,0.3679868578910827,0.2587064802646637,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8537642359733582,0.3544428050518036,0.3374680578708648,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6990415453910828,0.1900742501020431,0.8672358393669128,285.0276184082031,284.95001220703125,298.5753479003906,296.0330505371094,297.7884216308594,297.1813049316406,285.0322265625,1.0,0.4881417155265808,0.6767518520355225,0.6767518520355225,1.0,1.0,-2.533353805541992,1.1005557775497437,1.4327980279922483,0.5275586843490601,0.9428089261054992,0.9428089261054992,0.0,119.66460418701172,102.0,58587.5703125,0.0,1440.304931640625,1.0,279.7000427246094,283.5702514648437,298.9988708496094,302.7082214355469,293.1499938964844,293.1499938964844,279.75,33803.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154335021972656,1.0,0.0,0.0,3.611953496932984,3.611976623535156,8.705176242074231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.0244140625,0.0,1474.9853515625,1895.4371337890625,0.0,2613.3173828125,0.8971894979476929,1.0,0.0,3.0,1.0,0.0
17752560,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8229905962944031,0.3047718703746795,0.2759845852851867,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8916864991188049,0.3910050094127655,0.3716082870960235,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8742129802703857,0.3686461746692657,0.2589922547340393,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8634845018386841,0.3552140891551971,0.3379634022712707,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7072210311889648,0.1903044730424881,0.8671886324882507,285.0155029296875,284.95001220703125,298.60406494140625,296.048583984375,297.80230712890625,297.1840515136719,285.0130615234375,1.0,0.4848898351192474,0.6760684847831726,0.6760684847831726,1.0,1.0,-2.53512978553772,1.101044774055481,1.4340850114822388,0.5276250839233398,0.9601568579673768,0.9601568579673768,0.0,114.75360870361328,90.0,58835.375,0.0,1421.3990478515625,1.0,279.7423095703125,283.54937744140625,299.0265808105469,302.7923583984375,293.1499938964844,293.1499938964844,279.45001220703125,32740.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135876059532166,1.0,0.0,0.0,3.696280956268311,3.6963050365448,9.116397450270596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.94140625,0.0,1560.5699462890625,1895.4371337890625,0.0,2596.27001953125,0.9132261276245116,1.0,0.0,3.0,1.0,0.0
17752620,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8420776724815369,0.3047613203525543,0.2758307158946991,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9158896207809448,0.3917596936225891,0.3721342980861664,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8967578411102295,0.369024783372879,0.2591365873813629,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8857919573783875,0.3559862077236175,0.3384886085987091,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7242255806922913,0.1903559863567352,0.8660584688186646,284.8996276855469,284.95001220703125,298.6615600585937,296.07965087890625,297.825439453125,297.1813659667969,284.9032897949219,1.0,0.4777101576328277,0.6747016310691833,0.6747016310691833,1.0,1.0,-2.535029411315918,1.1002788543701172,1.4347505569458008,0.5269501209259033,0.8587636947631836,0.8587636947631836,0.0,104.7361068725586,78.0,59443.390625,0.0,1377.989013671875,1.0,279.4573059082031,283.4272155761719,299.09716796875,302.9752197265625,293.1499938964844,293.1499938964844,279.75,38954.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210732340812683,1.0,0.0,0.0,3.576279401779175,3.576303243637085,8.534070161658747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.83203125,0.0,1474.34619140625,1895.4371337890625,0.0,2665.51513671875,0.8915658593177795,1.0,0.0,3.0,1.0,0.0
17752680,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8420776724815369,0.3047613203525543,0.2758307158946991,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9158896207809448,0.3917596936225891,0.3721342980861664,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8967578411102295,0.369024783372879,0.2591365873813629,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8857919573783875,0.3559862077236175,0.3384886085987091,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7242255806922913,0.1903559863567352,0.8660584688186646,284.8996276855469,284.95001220703125,298.6615600585937,296.07965087890625,297.825439453125,297.1813659667969,284.9032897949219,1.0,0.4777101576328277,0.6747016310691833,0.6747016310691833,1.0,1.0,-2.535029411315918,1.1002788543701172,1.4347505569458008,0.5269501209259033,0.8587636947631836,0.8587636947631836,0.0,104.7361068725586,78.0,59443.390625,0.0,1377.989013671875,1.0,279.4573059082031,283.4272155761719,299.09716796875,302.9752197265625,293.1499938964844,293.1499938964844,279.75,38954.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210732340812683,1.0,0.0,0.0,3.576279401779175,3.576303243637085,8.534070161658747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.83203125,0.0,1474.34619140625,1895.4371337890625,0.0,2665.51513671875,0.8915658593177795,1.0,0.0,3.0,1.0,0.0
17752740,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8693103194236755,0.3056759834289551,0.2759777009487152,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9513584971427916,0.3932831287384033,0.3728947639465332,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9300230741500854,0.3702528774738312,0.2594766020774841,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9174646139144896,0.3574588894844055,0.3392208218574524,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7462131381034851,0.1908015012741089,0.8653541207313538,285.01678466796875,284.95001220703125,298.7191467285156,296.1107177734375,297.85260009765625,297.18572998046875,285.0141906738281,1.0,0.469989150762558,0.6733348369598389,0.6733348369598389,1.0,1.0,-2.536555528640747,1.100294828414917,1.43626070022583,0.5265481472015381,0.9660948514938354,0.9660948514938354,0.0,93.69918060302734,66.0,59085.48828125,0.0,1332.2303466796875,1.0,279.74273681640625,283.5447998046875,299.0883178710937,302.8705749511719,293.1499938964844,293.1499938964844,279.45001220703125,32777.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128355741500854,1.0,0.0,0.0,3.717038631439209,3.717062711715698,9.219077128364006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.490234375,0.0,1584.48876953125,1895.4371337890625,0.0,2589.330078125,0.9178158044815063,1.0,0.0,3.0,1.0,0.0
17752800,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8693103194236755,0.3056759834289551,0.2759777009487152,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9513584971427916,0.3932831287384033,0.3728947639465332,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9300230741500854,0.3702528774738312,0.2594766020774841,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9174646139144896,0.3574588894844055,0.3392208218574524,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7462131381034851,0.1908015012741089,0.8653541207313538,285.01678466796875,284.95001220703125,298.7191467285156,296.1107177734375,297.85260009765625,297.18572998046875,285.0141906738281,1.0,0.469989150762558,0.6733348369598389,0.6733348369598389,1.0,1.0,-2.536555528640747,1.100294828414917,1.43626070022583,0.5265481472015381,0.9660948514938354,0.9660948514938354,0.0,93.69918060302734,66.0,59085.48828125,0.0,1332.2303466796875,1.0,279.74273681640625,283.5447998046875,299.0883178710937,302.8705749511719,293.1499938964844,293.1499938964844,279.45001220703125,32777.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128355741500854,1.0,0.0,0.0,3.717038631439209,3.717062711715698,9.219077128364006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.490234375,0.0,1584.48876953125,1895.4371337890625,0.0,2589.330078125,0.9178158044815063,1.0,0.0,3.0,1.0,0.0
17752860,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.905915379524231,0.3057363927364349,0.2758571803569793,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9893754720687866,0.3940984010696411,0.3734442591667175,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.971907079219818,0.3706918656826019,0.2596385776996612,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9609262347221376,0.358290284872055,0.339767724275589,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7762585282325745,0.1909278184175491,0.8643849492073059,284.8980407714844,284.95001220703125,298.7767944335937,296.1417541503906,297.8759460449219,297.1834411621094,284.9017944335937,1.0,0.4619316756725311,0.6719643473625183,0.6719643473625183,1.0,1.0,-2.536764144897461,1.0996543169021606,1.4371099472045898,0.5259383320808411,0.8628038763999939,0.8628038763999939,0.0,82.58724212646484,84.0,59716.703125,0.0,1284.451416015625,1.0,279.4571533203125,283.419921875,299.1593322753906,303.05523681640625,293.1499938964844,293.1499938964844,279.75,38952.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820335865020752,1.0,0.0,0.0,3.5989930629730225,3.599017143249512,8.642817306281358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.8896484375,0.0,1498.9383544921875,1895.4371337890625,0.0,2658.68115234375,0.8965579867362976,1.0,0.0,3.0,1.0,0.0
