time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752920,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.905915379524231,0.3057363927364349,0.2758571803569793,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9893754720687866,0.3940984010696411,0.3734442591667175,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.971907079219818,0.3706918656826019,0.2596385776996612,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9609262347221376,0.358290284872055,0.339767724275589,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7762585282325745,0.1909278184175491,0.8643849492073059,284.8980407714844,284.95001220703125,298.7767944335937,296.1417541503906,297.8759460449219,297.1834411621094,284.9017944335937,1.0,0.4619316756725311,0.6719643473625183,0.6719643473625183,1.0,1.0,-2.536764144897461,1.0996543169021606,1.4371099472045898,0.5259383320808411,0.8628038763999939,0.8628038763999939,0.0,82.58724212646484,84.0,59716.703125,0.0,1284.451416015625,1.0,279.4571533203125,283.419921875,299.1593322753906,303.05523681640625,293.1499938964844,293.1499938964844,279.75,38952.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820335865020752,1.0,0.0,0.0,3.5989930629730225,3.599017143249512,8.642817306281358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.8896484375,0.0,1498.9383544921875,1895.4371337890625,0.0,2658.68115234375,0.8965579867362976,1.0,0.0,3.0,1.0,0.0
17752980,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9092713594436646,0.3066780269145965,0.2764314413070678,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.99234539270401,0.3956579864025116,0.3746562004089355,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.975197732448578,0.3719506561756134,0.2603096961975097,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9647530913352966,0.3597967326641083,0.3409502208232879,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7788538336753845,0.1914082467555999,0.8658530116081238,285.0221862792969,284.95001220703125,298.83447265625,296.1727600097656,297.9031982421875,297.18780517578125,285.0198974609375,1.0,0.4632290601730346,0.6705939173698425,0.6705939173698425,1.0,1.0,-2.5428898334503174,1.1018223762512207,1.441067457199097,0.5266095995903015,0.9760200381278992,0.9760200381278992,0.0,82.13101196289062,102.0,59426.43359375,0.0,1290.0919189453125,1.0,279.742919921875,283.5432434082031,299.15106201171875,302.9533386230469,293.1499938964844,293.1499938964844,279.45001220703125,32715.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812215268611908,1.0,0.0,0.0,3.7399752140045166,3.739999532699585,9.333203934147604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.220703125,0.0,1610.4093017578125,1895.4371337890625,0.0,2583.608154296875,0.9229796528816224,1.0,0.0,3.0,1.0,0.0
17753040,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9092713594436646,0.3066780269145965,0.2764314413070678,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.99234539270401,0.3956579864025116,0.3746562004089355,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.975197732448578,0.3719506561756134,0.2603096961975097,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9647530913352966,0.3597967326641083,0.3409502208232879,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7788538336753845,0.1914082467555999,0.8658530116081238,285.0221862792969,284.95001220703125,298.83447265625,296.1727600097656,297.9031982421875,297.18780517578125,285.0198974609375,1.0,0.4632290601730346,0.6705939173698425,0.6705939173698425,1.0,1.0,-2.5428898334503174,1.1018223762512207,1.441067457199097,0.5266095995903015,0.9760200381278992,0.9760200381278992,0.0,82.13101196289062,102.0,59426.43359375,0.0,1290.0919189453125,1.0,279.742919921875,283.5432434082031,299.15106201171875,302.9533386230469,293.1499938964844,293.1499938964844,279.45001220703125,32715.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812215268611908,1.0,0.0,0.0,3.7399752140045166,3.739999532699585,9.333203934147604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.220703125,0.0,1610.4093017578125,1895.4371337890625,0.0,2583.608154296875,0.9229796528816224,1.0,0.0,3.0,1.0,0.0
17753100,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8996294736862183,0.3067685961723327,0.2768501937389374,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9843584895133972,0.396138072013855,0.3754206597805023,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9657577276229858,0.372244268655777,0.2607616782188415,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.954830527305603,0.3602767586708069,0.3416971862316131,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7709438800811768,0.1915014684200287,0.8672756552696228,284.8782958984375,284.95001220703125,298.8633117675781,296.188232421875,297.915283203125,297.18731689453125,284.8713684082031,1.0,0.466000884771347,0.6699086427688599,0.6699086427688599,1.0,1.0,-2.547464609146118,1.103594183921814,1.4438704252243042,0.5274088978767395,0.882276713848114,0.882276713848114,0.0,84.90715789794922,102.0,60422.3046875,0.0,1307.845458984375,1.0,279.4954833984375,283.37896728515625,299.2214050292969,303.2003173828125,293.1499938964844,293.1499938964844,279.45001220703125,36570.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185455799102783,1.0,0.0,0.0,3.726979732513428,3.7270047664642334,9.268455301025824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.16015625,0.0,1624.8662109375,1895.4371337890625,0.0,2642.100341796875,0.9207788705825806,1.0,0.0,3.0,1.0,0.0
17753160,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8847047090530396,0.3066247701644897,0.2769315540790558,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9701169729232788,0.3964004516601562,0.3758907616138458,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9494214653968812,0.3723053634166717,0.2609699666500091,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9379892945289612,0.3605564832687378,0.3421799540519714,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.758705198764801,0.1914544999599456,0.8680801391601562,284.8985900878906,284.95001220703125,298.89215087890625,296.20367431640625,297.926025390625,297.1844787597656,284.9028015136719,1.0,0.4696621596813202,0.6691809892654419,0.6691809892654419,1.0,1.0,-2.549925804138184,1.104350209236145,1.4455755949020386,0.5276483297348022,0.8725365996360779,0.8725365996360779,0.0,89.37854766845703,120.0,60241.40625,0.0,1330.3646240234375,1.0,279.4569091796875,283.4107971191406,299.2239685058594,303.1514892578125,293.1499938964844,293.1499938964844,279.75,38701.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202028274536133,1.0,0.0,0.0,3.638240575790405,3.6382648944854736,8.832346907183819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.91015625,0.0,1540.27490234375,1895.4371337890625,0.0,2657.4482421875,0.9049318432807922,1.0,0.0,3.0,1.0,0.0
17753220,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8548815846443176,0.3073758482933044,0.2777697145938873,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9353193640708924,0.3978168964385986,0.3774257004261017,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.91298246383667,0.3734094500541687,0.2618725597858429,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9027543067932128,0.3619206249713897,0.343690425157547,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7345170378684998,0.1917618960142135,0.8710115551948547,285.0293884277344,284.95001220703125,298.9498291015625,296.2344665527344,297.95233154296875,297.1871337890625,285.02716064453125,1.0,0.4791663289070129,0.6677256226539612,0.6677256226539612,1.0,1.0,-2.559191942214966,1.107912540435791,1.4512794017791748,0.5290794968605042,0.9933103322982788,0.9933103322982788,0.0,100.7069320678711,138.0,59998.28515625,0.0,1391.520263671875,1.0,279.74322509765625,283.5391540527344,299.2156066894531,303.0539855957031,293.1499938964844,293.1499938964844,279.45001220703125,32632.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126803040504456,1.0,0.0,0.0,3.780375480651856,3.780400037765503,9.535932008475356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.80859375,0.0,1657.017822265625,1895.4371337890625,0.0,2587.897705078125,0.932071089744568,1.0,0.0,3.0,1.0,0.0
17753280,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8548815846443176,0.3073758482933044,0.2777697145938873,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9353193640708924,0.3978168964385986,0.3774257004261017,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.91298246383667,0.3734094500541687,0.2618725597858429,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9027543067932128,0.3619206249713897,0.343690425157547,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7345170378684998,0.1917618960142135,0.8710115551948547,285.0293884277344,284.95001220703125,298.9498291015625,296.2344665527344,297.95233154296875,297.1871337890625,285.02716064453125,1.0,0.4791663289070129,0.6677256226539612,0.6677256226539612,1.0,1.0,-2.559191942214966,1.107912540435791,1.4512794017791748,0.5290794968605042,0.9933103322982788,0.9933103322982788,0.0,100.7069320678711,138.0,59998.28515625,0.0,1391.520263671875,1.0,279.74322509765625,283.5391540527344,299.2156066894531,303.0539855957031,293.1499938964844,293.1499938964844,279.45001220703125,32632.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126803040504456,1.0,0.0,0.0,3.780375480651856,3.780400037765503,9.535932008475356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.80859375,0.0,1657.017822265625,1895.4371337890625,0.0,2587.897705078125,0.932071089744568,1.0,0.0,3.0,1.0,0.0
17753340,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8264520168304443,0.3071304857730865,0.2783724963665008,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8990899920463562,0.3984073102474212,0.3788088858127594,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8798134326934814,0.3735967576503753,0.2626317143440246,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8709182739257812,0.3625198900699615,0.3450603783130646,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7102814316749573,0.1916172206401825,0.8737441897392273,284.89599609375,284.95001220703125,299.0074462890625,296.2651672363281,297.97418212890625,297.1822509765625,284.89971923828125,1.0,0.4904601275920868,0.6662702560424805,0.6662702560424805,1.0,1.0,-2.5674262046813965,1.1109474897384644,1.4564785957336426,0.5303853154182434,0.8851675391197205,0.8851675391197205,0.0,115.12801361083984,156.0,60910.74609375,0.0,1465.2779541015625,1.0,279.4565734863281,283.3950500488281,299.2873229980469,303.25738525390625,293.1499938964844,293.1499938964844,279.75,38419.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210463523864746,1.0,0.0,0.0,3.693325281143189,3.693350315093994,9.101823934543064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.5166015625,0.0,1600.22705078125,1895.4371337890625,0.0,2665.265869140625,0.9169266819953918,1.0,0.0,3.0,1.0,0.0
17753400,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8264520168304443,0.3071304857730865,0.2783724963665008,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8990899920463562,0.3984073102474212,0.3788088858127594,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8798134326934814,0.3735967576503753,0.2626317143440246,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8709182739257812,0.3625198900699615,0.3450603783130646,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7102814316749573,0.1916172206401825,0.8737441897392273,284.89599609375,284.95001220703125,299.0074462890625,296.2651672363281,297.97418212890625,297.1822509765625,284.89971923828125,1.0,0.4904601275920868,0.6662702560424805,0.6662702560424805,1.0,1.0,-2.5674262046813965,1.1109474897384644,1.4564785957336426,0.5303853154182434,0.8851675391197205,0.8851675391197205,0.0,115.12801361083984,156.0,60910.74609375,0.0,1465.2779541015625,1.0,279.4565734863281,283.3950500488281,299.2873229980469,303.25738525390625,293.1499938964844,293.1499938964844,279.75,38419.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210463523864746,1.0,0.0,0.0,3.693325281143189,3.693350315093994,9.101823934543064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.5166015625,0.0,1600.22705078125,1895.4371337890625,0.0,2665.265869140625,0.9169266819953918,1.0,0.0,3.0,1.0,0.0
17753460,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8015655875205994,0.3077374398708343,0.2792279422283172,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.870917558670044,0.3997093737125397,0.3803927600383758,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8527138829231262,0.3745704293251037,0.2635595202445984,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8447848558425903,0.3637534976005554,0.3466080725193023,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6870182752609253,0.1917545795440673,0.8767022490501404,285.0340881347656,284.95001220703125,299.06500244140625,296.29571533203125,297.99969482421875,297.18377685546875,285.0325012207031,1.0,0.5026772618293762,0.6646847724914551,0.6646847724914551,1.0,1.0,-2.576878786087036,1.114495038986206,1.4623838663101196,0.5317710041999817,1.0,1.0,0.0,130.96900939941406,159.0,60589.8203125,0.0,1547.3966064453125,1.0,279.7435302734375,283.53289794921875,299.2775573730469,303.1549377441406,293.1499938964844,293.1499938964844,279.45001220703125,32914.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136845827102661,1.0,0.0,0.0,3.823278427124024,3.823303699493408,9.753604217621614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.4970703125,0.0,1710.45068359375,1895.4371337890625,0.0,2597.165283203125,0.9419846534729004,1.0,0.0,3.0,1.0,0.0
17753520,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8015655875205994,0.3077374398708343,0.2792279422283172,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.870917558670044,0.3997093737125397,0.3803927600383758,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8527138829231262,0.3745704293251037,0.2635595202445984,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8447848558425903,0.3637534976005554,0.3466080725193023,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6870182752609253,0.1917545795440673,0.8767022490501404,285.0340881347656,284.95001220703125,299.06500244140625,296.29571533203125,297.99969482421875,297.18377685546875,285.0325012207031,1.0,0.5026772618293762,0.6646847724914551,0.6646847724914551,1.0,1.0,-2.576878786087036,1.114495038986206,1.4623838663101196,0.5317710041999817,1.0,1.0,0.0,130.96900939941406,159.0,60589.8203125,0.0,1547.3966064453125,1.0,279.7435302734375,283.53289794921875,299.2775573730469,303.1549377441406,293.1499938964844,293.1499938964844,279.45001220703125,32914.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136845827102661,1.0,0.0,0.0,3.823278427124024,3.823303699493408,9.753604217621614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.4970703125,0.0,1710.45068359375,1895.4371337890625,0.0,2597.165283203125,0.9419846534729004,1.0,0.0,3.0,1.0,0.0
17753580,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7857688069343567,0.3074041604995727,0.279632419347763,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8548190593719482,0.4002327620983124,0.3815888166427612,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8373292684555054,0.3746733069419861,0.2641687989234924,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8300350904464722,0.3642613887786865,0.347768485546112,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6730918288230896,0.1914852857589721,0.8782594203948975,284.89190673828125,284.95001220703125,299.1224975585937,296.3261108398437,298.0210266113281,297.17840576171875,284.8946838378906,1.0,0.5107009410858154,0.6630992889404297,0.6630992889404297,1.0,1.0,-2.5828092098236084,1.1163370609283447,1.4664722681045532,0.5324430465698242,0.8954920768737793,0.8954920768737793,0.0,142.24571228027344,147.0,61524.91015625,0.0,1605.10302734375,1.0,279.4570617675781,283.3780822753906,299.3476257324219,303.35858154296875,293.1499938964844,293.1499938964844,279.75,38290.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219326734542847,1.0,0.0,0.0,3.7475790977478014,3.747604370117188,9.37119352784066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6630859375,0.0,1662.06298828125,1895.4371337890625,0.0,2673.483642578125,0.9286479949951172,1.0,0.0,3.0,1.0,0.0
17753640,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7857688069343567,0.3074041604995727,0.279632419347763,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8548190593719482,0.4002327620983124,0.3815888166427612,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8373292684555054,0.3746733069419861,0.2641687989234924,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8300350904464722,0.3642613887786865,0.347768485546112,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6730918288230896,0.1914852857589721,0.8782594203948975,284.89190673828125,284.95001220703125,299.1224975585937,296.3261108398437,298.0210266113281,297.17840576171875,284.8946838378906,1.0,0.5107009410858154,0.6630992889404297,0.6630992889404297,1.0,1.0,-2.5828092098236084,1.1163370609283447,1.4664722681045532,0.5324430465698242,0.8954920768737793,0.8954920768737793,0.0,142.24571228027344,147.0,61524.91015625,0.0,1605.10302734375,1.0,279.4570617675781,283.3780822753906,299.3476257324219,303.35858154296875,293.1499938964844,293.1499938964844,279.75,38290.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219326734542847,1.0,0.0,0.0,3.7475790977478014,3.747604370117188,9.37119352784066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6630859375,0.0,1662.06298828125,1895.4371337890625,0.0,2673.483642578125,0.9286479949951172,1.0,0.0,3.0,1.0,0.0
17753700,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7831118702888489,0.3075864017009735,0.279628038406372,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8523454666137695,0.4007676541805267,0.3819561302661896,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8348760604858398,0.3750320971012115,0.2643022835254669,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8277532458305359,0.3647620379924774,0.3481239378452301,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6706991791725159,0.1914653778076172,0.8780493140220642,285.0320739746094,284.95001220703125,299.15118408203125,296.3412170410156,298.03302001953125,297.1781005859375,285.0378112792969,1.0,0.5117941498756409,0.662306547164917,0.662306547164917,1.0,1.0,-2.583578586578369,1.1162359714508057,1.4673426151275637,0.5321658849716187,0.991652488708496,0.991652488708496,0.0,144.24221801757812,147.0,60812.8125,0.0,1614.961181640625,1.0,279.7044982910156,283.53143310546875,299.3105773925781,303.16314697265625,293.1499938964844,293.1499938964844,279.75,34118.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159984350204468,1.0,0.0,0.0,3.790047407150269,3.790072441101074,9.584788358552032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.341796875,0.0,1680.011474609375,1895.4371337890625,0.0,2618.5380859375,0.9371981620788574,1.0,0.0,3.0,1.0,0.0
17753760,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7839077115058899,0.3080258369445801,0.2799436450004577,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.853323221206665,0.4015437960624695,0.3826033771038055,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8357155919075012,0.3756432831287384,0.2646657228469848,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8286696672439575,0.3654780983924866,0.3487232625484466,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.67120361328125,0.1915865987539291,0.8783107399940491,285.033935546875,284.95001220703125,299.1798400878906,296.3562927246094,298.0463562011719,297.1802062988281,285.0329895019531,1.0,0.5117981433868408,0.6615151166915894,0.6615151166915894,1.0,1.0,-2.586204767227173,1.1170028448104858,1.469201922416687,0.532341718673706,1.0,1.0,0.0,143.96055603027344,135.0,60992.91796875,0.0,1617.365966796875,1.0,279.7433776855469,283.5248718261719,299.3368530273437,303.2439880371094,293.1499938964844,293.1499938964844,279.45001220703125,33493.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143675923347473,1.0,0.0,0.0,3.855820417404175,3.855845928192138,9.920347565639531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.61328125,0.0,1754.6212158203125,1895.4371337890625,0.0,2603.470703125,0.9496921896934508,1.0,0.0,3.0,1.0,0.0
17753820,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7890776991844177,0.307849645614624,0.2799116373062134,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8592427968978882,0.4021933674812317,0.3833122849464416,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8410425186157227,0.3758662045001983,0.2649108171463012,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8341420888900757,0.3660838603973388,0.3493700325489044,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6755373477935791,0.1914135664701461,0.877390444278717,284.889404296875,284.95001220703125,299.237060546875,296.3862609863281,298.0682678222656,297.1764221191406,284.8923645019531,1.0,0.5091432929039001,0.6599322557449341,0.6599322557449341,1.0,1.0,-2.586991786956787,1.116410732269287,1.4705810546875,0.531701922416687,0.8997135162353516,0.8997135162353516,0.0,140.1936492919922,123.0,61834.08984375,0.0,1601.847900390625,1.0,279.4566650390625,283.3690185546875,299.4049072265625,303.43798828125,293.1499938964844,293.1499938964844,279.75,38503.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219336867332458,1.0,0.0,0.0,3.774641990661621,3.774667739868164,9.50702940372139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5302734375,0.0,1695.6800537109375,1895.4371337890625,0.0,2673.49267578125,0.934953272342682,1.0,0.0,3.0,1.0,0.0
17753880,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7890776991844177,0.307849645614624,0.2799116373062134,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8592427968978882,0.4021933674812317,0.3833122849464416,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8410425186157227,0.3758662045001983,0.2649108171463012,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8341420888900757,0.3660838603973388,0.3493700325489044,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6755373477935791,0.1914135664701461,0.877390444278717,284.889404296875,284.95001220703125,299.237060546875,296.3862609863281,298.0682678222656,297.1764221191406,284.8923645019531,1.0,0.5091432929039001,0.6599322557449341,0.6599322557449341,1.0,1.0,-2.586991786956787,1.116410732269287,1.4705810546875,0.531701922416687,0.8997135162353516,0.8997135162353516,0.0,140.1936492919922,123.0,61834.08984375,0.0,1601.847900390625,1.0,279.4566650390625,283.3690185546875,299.4049072265625,303.43798828125,293.1499938964844,293.1499938964844,279.75,38503.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219336867332458,1.0,0.0,0.0,3.774641990661621,3.774667739868164,9.50702940372139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5302734375,0.0,1695.6800537109375,1895.4371337890625,0.0,2673.49267578125,0.934953272342682,1.0,0.0,3.0,1.0,0.0
17753940,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8000699877738953,0.3086407780647278,0.2800354957580566,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8713379502296448,0.4036924839019775,0.3841281235218048,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8521616458892822,0.376963347196579,0.2652350068092346,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8452211618423462,0.3674153685569763,0.3500770926475525,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6848942637443542,0.191668301820755,0.8763920664787292,285.0360412597656,284.95001220703125,299.2940979003906,296.416015625,298.09423828125,297.17987060546875,285.0353698730469,1.0,0.5041970014572144,0.6583493947982788,0.6583493947982788,1.0,1.0,-2.588153600692749,1.1160138845443726,1.4721397161483765,0.5309733152389526,1.0,1.0,0.0,132.83224487304688,111.0,61213.97265625,0.0,1570.988525390625,1.0,279.7436828613281,283.5216979980469,299.3941345214844,303.31689453125,293.1499938964844,293.1499938964844,279.45001220703125,33795.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138654232025146,1.0,0.0,0.0,3.8729946613311768,3.873020648956299,1.000891757030331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.44140625,0.0,1778.197509765625,1895.4371337890625,0.0,2598.834228515625,0.953738570213318,1.0,0.0,3.0,1.0,0.0
17754000,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8000699877738953,0.3086407780647278,0.2800354957580566,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8713379502296448,0.4036924839019775,0.3841281235218048,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8521616458892822,0.376963347196579,0.2652350068092346,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8452211618423462,0.3674153685569763,0.3500770926475525,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6848942637443542,0.191668301820755,0.8763920664787292,285.0360412597656,284.95001220703125,299.2940979003906,296.416015625,298.09423828125,297.17987060546875,285.0353698730469,1.0,0.5041970014572144,0.6583493947982788,0.6583493947982788,1.0,1.0,-2.588153600692749,1.1160138845443726,1.4721397161483765,0.5309733152389526,1.0,1.0,0.0,132.83224487304688,111.0,61213.97265625,0.0,1570.988525390625,1.0,279.7436828613281,283.5216979980469,299.3941345214844,303.31689453125,293.1499938964844,293.1499938964844,279.45001220703125,33795.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138654232025146,1.0,0.0,0.0,3.8729946613311768,3.873020648956299,1.000891757030331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.44140625,0.0,1778.197509765625,1895.4371337890625,0.0,2598.834228515625,0.953738570213318,1.0,0.0,3.0,1.0,0.0
17754060,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8143908381462097,0.3085711002349853,0.2799244523048401,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8878718614578247,0.4045737087726593,0.3848468959331512,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8674401640892029,0.3772375285625458,0.2653811872005462,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8603941202163696,0.3680722713470459,0.3505862355232239,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6977137923240662,0.1916493922472,0.875205934047699,284.8898010253906,284.95001220703125,299.3509521484375,296.4454650878906,298.1166687011719,297.17742919921875,284.892578125,1.0,0.4979437589645386,0.6568841338157654,0.6568841338157654,1.0,1.0,-2.588253259658813,1.1151479482650757,1.4731053113937378,0.5301886796951294,0.903666377067566,0.903666377067566,0.0,123.80744934082033,99.0,62068.8359375,0.0,1531.3114013671875,1.0,279.4566345214844,283.36358642578125,299.4627685546875,303.5111694335937,293.1499938964844,293.1499938964844,279.1499938964844,38485.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211475014686584,1.0,0.0,0.0,3.794413328170776,3.7944393157958975,9.606884532331603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.884765625,0.0,1719.183349609375,1895.4371337890625,0.0,2666.203369140625,0.9392507672309875,1.0,0.0,3.0,1.0,0.0
17754120,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8143908381462097,0.3085711002349853,0.2799244523048401,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8878718614578247,0.4045737087726593,0.3848468959331512,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8674401640892029,0.3772375285625458,0.2653811872005462,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8603941202163696,0.3680722713470459,0.3505862355232239,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6977137923240662,0.1916493922472,0.875205934047699,284.8898010253906,284.95001220703125,299.3509521484375,296.4454650878906,298.1166687011719,297.17742919921875,284.892578125,1.0,0.4979437589645386,0.6568841338157654,0.6568841338157654,1.0,1.0,-2.588253259658813,1.1151479482650757,1.4731053113937378,0.5301886796951294,0.903666377067566,0.903666377067566,0.0,123.80744934082033,99.0,62068.8359375,0.0,1531.3114013671875,1.0,279.4566345214844,283.36358642578125,299.4627685546875,303.5111694335937,293.1499938964844,293.1499938964844,279.1499938964844,38485.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211475014686584,1.0,0.0,0.0,3.794413328170776,3.7944393157958975,9.606884532331603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.884765625,0.0,1719.183349609375,1895.4371337890625,0.0,2666.203369140625,0.9392507672309875,1.0,0.0,3.0,1.0,0.0
17754180,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8304923176765442,0.3083996176719665,0.2793106138706207,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9082047343254088,0.4053378701210022,0.3851017951965332,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8863669633865356,0.3773484528064728,0.2651149928569793,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8792915940284729,0.3685730993747711,0.3506104648113251,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7129594683647156,0.191533163189888,0.8727157115936279,284.89013671875,284.95001220703125,299.4075927734375,296.47467041015625,298.13818359375,297.1737365722656,284.8929138183594,1.0,0.4906060695648193,0.655418872833252,0.655418872833252,1.0,1.0,-2.584538221359253,1.112499713897705,1.472038507461548,0.5284066796302795,0.8364896178245544,0.8364896178245544,0.0,113.9595718383789,87.0,62090.203125,0.0,1482.9049072265625,1.0,279.15771484375,283.3524475097656,299.47515869140625,303.5346069335937,293.1499938964844,293.1499938964844,279.45001220703125,41148.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237603306770325,1.0,0.0,0.0,3.5368497371673584,3.536873579025269,8.346925710611686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.7333984375,0.0,1448.2144775390625,1895.4371337890625,0.0,2690.44091796875,0.88539719581604,1.0,0.0,3.0,1.0,0.0
17754240,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8304923176765442,0.3083996176719665,0.2793106138706207,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9082047343254088,0.4053378701210022,0.3851017951965332,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8863669633865356,0.3773484528064728,0.2651149928569793,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8792915940284729,0.3685730993747711,0.3506104648113251,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7129594683647156,0.191533163189888,0.8727157115936279,284.89013671875,284.95001220703125,299.4075927734375,296.47467041015625,298.13818359375,297.1737365722656,284.8929138183594,1.0,0.4906060695648193,0.655418872833252,0.655418872833252,1.0,1.0,-2.584538221359253,1.112499713897705,1.472038507461548,0.5284066796302795,0.8364896178245544,0.8364896178245544,0.0,113.9595718383789,87.0,62090.203125,0.0,1482.9049072265625,1.0,279.15771484375,283.3524475097656,299.47515869140625,303.5346069335937,293.1499938964844,293.1499938964844,279.45001220703125,41148.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237603306770325,1.0,0.0,0.0,3.5368497371673584,3.536873579025269,8.346925710611686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.7333984375,0.0,1448.2144775390625,1895.4371337890625,0.0,2690.44091796875,0.88539719581604,1.0,0.0,3.0,1.0,0.0
17754300,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8411630392074585,0.3088777363300323,0.279313176870346,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9227401614189148,0.406225174665451,0.3855071365833282,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8989618420600891,0.3779382407665252,0.2651996314525604,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8918578624725342,0.3692708909511566,0.3508611023426056,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7221738696098328,0.191727414727211,0.8720341920852661,285.01806640625,284.95001220703125,299.4358215332031,296.4891357421875,298.1515197753906,297.1763916015625,285.0224914550781,1.0,0.4867687821388244,0.6546862125396729,0.6546862125396729,1.0,1.0,-2.5846073627471924,1.1120797395706177,1.4725275039672852,0.527948796749115,0.9218301773071288,0.9218301773071288,0.0,108.44829559326172,87.0,61456.015625,0.0,1458.72314453125,1.0,279.3993225097656,283.490966796875,299.4410400390625,303.3363647460937,293.1499938964844,293.1499938964844,279.45001220703125,34903.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162044286727905,1.0,0.0,0.0,3.5843777656555176,3.5844008922576904,8.57276290844311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.9755859375,0.0,1453.3221435546875,1895.4371337890625,0.0,2620.4423828125,0.8921979069709778,1.0,0.0,3.0,1.0,0.0
17754360,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8545408248901367,0.3094739615917206,0.2796179354190826,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9407898783683776,0.4072571694850921,0.3862174749374389,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9150470495224,0.3786629140377044,0.2655175328254699,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9073132276535034,0.3700918853282928,0.351379781961441,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7330219745635986,0.1920184791088104,0.8721057176589966,285.0062561035156,284.95001220703125,299.4639892578125,296.5035400390625,298.1656188964844,297.1803283691406,285.0045471191406,1.0,0.4829522967338562,0.6540023684501648,0.6540023684501648,1.0,1.0,-2.586916446685791,1.1127253770828247,1.4741910696029663,0.5281025171279907,0.9359866976737976,0.9359866976737976,0.0,102.57537841796876,75.0,61676.59765625,0.0,1435.8946533203125,1.0,279.4420166015625,283.47198486328125,299.4723205566406,303.4222412109375,293.1499938964844,293.1499938964844,279.1499938964844,33525.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136847019195557,1.0,0.0,0.0,3.65932846069336,3.6593520641326895,8.935031701184926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.369140625,0.0,1525.0123291015625,1895.4371337890625,0.0,2597.165771484375,0.9054750800132751,1.0,0.0,3.0,1.0,0.0
17754420,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8856701254844666,0.3096425235271454,0.2795731723308563,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9772101640701294,0.408462256193161,0.3871089816093445,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9534788727760316,0.3791541159152984,0.2656977772712707,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9457859992980956,0.3709414601325989,0.3519226908683777,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7580530047416687,0.1922008991241455,0.8712794780731201,284.91375732421875,284.95001220703125,299.5201416015625,296.5321044921875,298.1889343261719,297.1801147460937,284.91619873046875,1.0,0.4750503897666931,0.6526346206665039,0.6526346206665039,1.0,1.0,-2.587815999984741,1.112251877784729,1.4755640029907229,0.5276114344596863,0.8525050282478333,0.8525050282478333,0.0,91.26986694335938,78.0,62230.32421875,0.0,1387.214599609375,1.0,279.15777587890625,283.3698425292969,299.5428771972656,303.60186767578125,293.1499938964844,293.1499938964844,279.45001220703125,38796.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197107911109924,1.0,0.0,0.0,3.530572891235352,3.5305962562561035,8.317325068674108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.607421875,0.0,1424.5509033203125,1895.4371337890625,0.0,2652.889892578125,0.8814631104469299,1.0,0.0,3.0,1.0,0.0
17754480,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8856701254844666,0.3096425235271454,0.2795731723308563,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9772101640701294,0.408462256193161,0.3871089816093445,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9534788727760316,0.3791541159152984,0.2656977772712707,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9457859992980956,0.3709414601325989,0.3519226908683777,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7580530047416687,0.1922008991241455,0.8712794780731201,284.91375732421875,284.95001220703125,299.5201416015625,296.5321044921875,298.1889343261719,297.1801147460937,284.91619873046875,1.0,0.4750503897666931,0.6526346206665039,0.6526346206665039,1.0,1.0,-2.587815999984741,1.112251877784729,1.4755640029907229,0.5276114344596863,0.8525050282478333,0.8525050282478333,0.0,91.26986694335938,78.0,62230.32421875,0.0,1387.214599609375,1.0,279.15777587890625,283.3698425292969,299.5428771972656,303.60186767578125,293.1499938964844,293.1499938964844,279.45001220703125,38796.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197107911109924,1.0,0.0,0.0,3.530572891235352,3.5305962562561035,8.317325068674108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.607421875,0.0,1424.5509033203125,1895.4371337890625,0.0,2652.889892578125,0.8814631104469299,1.0,0.0,3.0,1.0,0.0
17754540,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9080134630203248,0.3105875849723816,0.2799827456474304,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9972304701805116,0.4103563129901886,0.3884458541870117,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9769689440727234,0.380379855632782,0.2662134170532226,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.970468044281006,0.3724068701267242,0.3528770804405212,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7763261795043945,0.1927151829004287,0.87192302942276,285.0165710449219,284.95001220703125,299.57598876953125,296.560302734375,298.21551513671875,297.1855773925781,285.0139465332031,1.0,0.471730887889862,0.651266872882843,0.651266872882843,1.0,1.0,-2.592445135116577,1.1135355234146118,1.4789097309112549,0.5278871059417725,0.9540338516235352,0.9540338516235352,0.0,85.16666412353516,96.0,61977.5078125,0.0,1366.2786865234375,1.0,279.4424133300781,283.4739074707031,299.53961181640625,303.50897216796875,293.1499938964844,293.1499938964844,279.1499938964844,32709.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120447397232056,1.0,0.0,0.0,3.676988124847412,3.677011728286743,9.021478604154254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.2001953125,0.0,1538.6002197265625,1895.4371337890625,0.0,2582.035888671875,0.9087072014808656,1.0,0.0,3.0,1.0,0.0
17754600,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9080134630203248,0.3105875849723816,0.2799827456474304,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9972304701805116,0.4103563129901886,0.3884458541870117,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9769689440727234,0.380379855632782,0.2662134170532226,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.970468044281006,0.3724068701267242,0.3528770804405212,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7763261795043945,0.1927151829004287,0.87192302942276,285.0165710449219,284.95001220703125,299.57598876953125,296.560302734375,298.21551513671875,297.1855773925781,285.0139465332031,1.0,0.471730887889862,0.651266872882843,0.651266872882843,1.0,1.0,-2.592445135116577,1.1135355234146118,1.4789097309112549,0.5278871059417725,0.9540338516235352,0.9540338516235352,0.0,85.16666412353516,96.0,61977.5078125,0.0,1366.2786865234375,1.0,279.4424133300781,283.4739074707031,299.53961181640625,303.50897216796875,293.1499938964844,293.1499938964844,279.1499938964844,32709.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120447397232056,1.0,0.0,0.0,3.676988124847412,3.677011728286743,9.021478604154254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.2001953125,0.0,1538.6002197265625,1895.4371337890625,0.0,2582.035888671875,0.9087072014808656,1.0,0.0,3.0,1.0,0.0
17754660,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8958923816680908,0.3105425238609314,0.2803304493427276,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9879465699195862,0.4114326238632202,0.389826625585556,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9651058316230774,0.3806921243667602,0.2667219042778015,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.958397090435028,0.3731084764003753,0.3538938164710998,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7664835453033447,0.1928097307682037,0.8736279010772705,284.90924072265625,284.95001220703125,299.63153076171875,296.5881042480469,298.23748779296875,297.18341064453125,284.912353515625,1.0,0.4756192564964294,0.6497880220413208,0.6497880220413208,1.0,1.0,-2.598406791687012,1.115339279174805,1.4830676317214966,0.5285048484802246,0.8618296980857849,0.8618296980857849,0.0,88.80020141601562,114.0,62706.8984375,0.0,1390.0972900390625,1.0,279.157470703125,283.3568420410156,299.60546875,303.6952209472656,293.1499938964844,293.1499938964844,279.45001220703125,38482.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193566799163818,1.0,0.0,0.0,3.5673794746398926,3.567403078079224,8.49164621286036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.71484375,0.0,1461.32958984375,1895.4371337890625,0.0,2649.6103515625,0.8893113732337952,1.0,0.0,3.0,1.0,0.0
17754720,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8958923816680908,0.3105425238609314,0.2803304493427276,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9879465699195862,0.4114326238632202,0.389826625585556,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9651058316230774,0.3806921243667602,0.2667219042778015,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.958397090435028,0.3731084764003753,0.3538938164710998,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7664835453033447,0.1928097307682037,0.8736279010772705,284.90924072265625,284.95001220703125,299.63153076171875,296.5881042480469,298.23748779296875,297.18341064453125,284.912353515625,1.0,0.4756192564964294,0.6497880220413208,0.6497880220413208,1.0,1.0,-2.598406791687012,1.115339279174805,1.4830676317214966,0.5285048484802246,0.8618296980857849,0.8618296980857849,0.0,88.80020141601562,114.0,62706.8984375,0.0,1390.0972900390625,1.0,279.157470703125,283.3568420410156,299.60546875,303.6952209472656,293.1499938964844,293.1499938964844,279.45001220703125,38482.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193566799163818,1.0,0.0,0.0,3.5673794746398926,3.567403078079224,8.49164621286036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.71484375,0.0,1461.32958984375,1895.4371337890625,0.0,2649.6103515625,0.8893113732337952,1.0,0.0,3.0,1.0,0.0
