time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754780,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8694084286689758,0.3112633526325226,0.2810958921909332,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.961904227733612,0.4131954312324524,0.3916268050670624,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9345760941505432,0.3817342221736908,0.2675418853759765,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.92755925655365,0.3744046688079834,0.3552781045436859,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7449498176574707,0.1931544840335846,0.8764002919197083,285.0205383300781,284.95001220703125,299.68670654296875,296.61553955078125,298.2626953125,297.1869201660156,285.0180969238281,1.0,0.4835540950298309,0.6483091711997986,0.6483091711997986,1.0,1.0,-2.607462882995605,1.118591070175171,1.488871693611145,0.5297421216964722,0.9692704677581788,0.9692704677581788,0.0,98.01725006103516,132.0,62518.625,0.0,1442.919189453125,1.0,279.4427185058594,283.4672241210937,299.5984191894531,303.60211181640625,293.1499938964844,293.1499938964844,279.1499938964844,32599.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123601078987122,1.0,0.0,0.0,3.715527296066284,3.715551376342773,9.21158175515302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.6318359375,0.0,1581.401123046875,1895.4371337890625,0.0,2584.944091796875,0.9173520803451538,1.0,0.0,3.0,1.0,0.0
17754840,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8694084286689758,0.3112633526325226,0.2810958921909332,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.961904227733612,0.4131954312324524,0.3916268050670624,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9345760941505432,0.3817342221736908,0.2675418853759765,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.92755925655365,0.3744046688079834,0.3552781045436859,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7449498176574707,0.1931544840335846,0.8764002919197083,285.0205383300781,284.95001220703125,299.68670654296875,296.61553955078125,298.2626953125,297.1869201660156,285.0180969238281,1.0,0.4835540950298309,0.6483091711997986,0.6483091711997986,1.0,1.0,-2.607462882995605,1.118591070175171,1.488871693611145,0.5297421216964722,0.9692704677581788,0.9692704677581788,0.0,98.01725006103516,132.0,62518.625,0.0,1442.919189453125,1.0,279.4427185058594,283.4672241210937,299.5984191894531,303.60211181640625,293.1499938964844,293.1499938964844,279.1499938964844,32599.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123601078987122,1.0,0.0,0.0,3.715527296066284,3.715551376342773,9.21158175515302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.6318359375,0.0,1581.401123046875,1895.4371337890625,0.0,2584.944091796875,0.9173520803451538,1.0,0.0,3.0,1.0,0.0
17754900,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8549550175666809,0.3112246990203857,0.2815233767032623,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.944754123687744,0.4137576222419739,0.3925999104976654,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9164455533027648,0.3818939626216888,0.2680000960826874,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9099270701408386,0.3747523128986358,0.3560381829738617,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7333628535270691,0.1931625008583068,0.8780654668807983,284.8780822753906,284.95001220703125,299.71417236328125,296.62908935546875,298.2735900878906,297.1859130859375,284.87213134765625,1.0,0.488543838262558,0.6475697159767151,0.6475697159767151,1.0,1.0,-2.612614631652832,1.1204869747161863,1.492127537727356,0.530581533908844,0.8758575320243835,0.8758575320243835,0.0,104.09822845458984,132.0,63502.5078125,0.0,1476.854248046875,1.0,279.196044921875,283.30572509765625,299.6631164550781,303.8472900390625,293.1499938964844,293.1499938964844,279.1499938964844,36646.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185980319976807,1.0,0.0,0.0,3.7000246047973633,3.7000491619110094,9.134872698268736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.162109375,0.0,1594.442138671875,1895.4371337890625,0.0,2642.585693359375,0.914739727973938,1.0,0.0,3.0,1.0,0.0
17754960,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.839953601360321,0.31097012758255,0.2815942466259002,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9253425598144532,0.4141499996185303,0.39326873421669,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8985095620155334,0.3818348944187164,0.2681949734687805,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8928505182266235,0.3748998045921325,0.3564973473548889,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7211021780967712,0.1930416822433471,0.8789987564086914,284.90350341796875,284.95001220703125,299.7415466308594,296.6425170898437,298.2831726074219,297.1827697753906,284.90728759765625,1.0,0.4938676357269287,0.6467537879943848,0.6467537879943848,1.0,1.0,-2.615412712097168,1.12123703956604,1.4941755533218384,0.5307761430740356,0.8706587553024292,0.8706587553024292,0.0,111.18891143798828,150.0,63325.71875,0.0,1512.2281494140625,1.0,279.1571044921875,283.3399963378906,299.6625061035156,303.79351806640625,293.1499938964844,293.1499938964844,279.45001220703125,38487.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820135235786438,1.0,0.0,0.0,3.61591911315918,3.615943193435669,8.724301778784138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.5458984375,0.0,1514.0184326171875,1895.4371337890625,0.0,2656.822021484375,0.8999009728431702,1.0,0.0,3.0,1.0,0.0
17755020,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.825103223323822,0.3111922144889831,0.2818658649921417,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9060230255126952,0.415061354637146,0.3942190706729889,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8811747431755066,0.3822438418865204,0.2685458362102508,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8758423924446106,0.3754553496837616,0.3571499586105346,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.707764208316803,0.1930991113185882,0.8803260922431946,285.0377502441406,284.95001220703125,299.7720642089844,296.6574401855469,298.2962646484375,297.1833801269531,285.0392761230469,1.0,0.5002133250236511,0.6458398699760437,0.6458398699760437,1.0,1.0,-2.6196765899658203,1.1226096153259275,1.497066855430603,0.5311805605888367,0.9688935279846193,0.9688935279846193,0.0,119.5395965576172,150.0,62832.55078125,0.0,1555.3209228515625,1.0,279.4113464355469,283.47882080078125,299.6276550292969,303.61456298828125,293.1499938964844,293.1499938964844,279.45001220703125,33210.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140885233879089,1.0,0.0,0.0,3.68965196609497,3.689675807952881,9.083727263714536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.234375,0.0,1556.634033203125,1895.4371337890625,0.0,2600.89404296875,0.9137004613876344,1.0,0.0,3.0,1.0,0.0
17755080,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8147891163825989,0.3114671111106872,0.2823576033115387,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8938424587249756,0.4158950746059418,0.3952467143535614,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.869339108467102,0.382674366235733,0.2690306901931762,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8642550110816956,0.3759903311729431,0.3579021096229553,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6978566646575928,0.1932028532028198,0.8819741010665894,285.0232849121094,284.95001220703125,299.7959899902344,296.6690673828125,298.3072204589844,297.18511962890625,285.0209655761719,1.0,0.5054855346679688,0.6451218724250793,0.6451218724250793,1.0,1.0,-2.624967575073242,1.124583125114441,1.5003845691680908,0.5319891571998596,0.9835118651390076,0.9835118651390076,0.0,126.23517608642578,168.0,63106.35546875,0.0,1592.576416015625,1.0,279.44305419921875,283.4582824707031,299.6529541015625,303.6953430175781,293.1499938964844,293.1499938964844,279.1499938964844,32674.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133145570755005,1.0,0.0,0.0,3.759037494659424,3.7590620517730713,9.428586622561852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.1357421875,0.0,1632.2730712890625,1895.4371337890625,0.0,2593.75,0.927245318889618,1.0,0.0,3.0,1.0,0.0
17755140,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.790189266204834,0.3109788000583648,0.2828125655651092,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8675385117530823,0.4168423414230346,0.3970355093479156,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8441301584243774,0.3825964033603668,0.2696622312068939,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8397080898284912,0.3763014376163482,0.359087735414505,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6759893298149109,0.1929312646389007,0.8845243453979492,284.8999938964844,284.95001220703125,299.8500061035156,296.6951599121094,298.32672119140625,297.1801147460937,284.9034423828125,1.0,0.5177697539329529,0.6434899568557739,0.6434899568557739,1.0,1.0,-2.632918357849121,1.1271363496780396,1.505782127380371,0.5329246520996094,0.8805027604103088,0.8805027604103088,0.0,143.00245666503906,156.0,63954.93359375,0.0,1678.927734375,1.0,279.1567687988281,283.3238220214844,299.7152404785156,303.88702392578125,293.1499938964844,293.1499938964844,279.45001220703125,38397.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211100101470947,1.0,0.0,0.0,3.6657865047454834,3.665811061859131,8.966596283244144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.599609375,0.0,1568.82177734375,1895.4371337890625,0.0,2665.85595703125,0.9108933210372924,1.0,0.0,3.0,1.0,0.0
17755200,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.790189266204834,0.3109788000583648,0.2828125655651092,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8675385117530823,0.4168423414230346,0.3970355093479156,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8441301584243774,0.3825964033603668,0.2696622312068939,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8397080898284912,0.3763014376163482,0.359087735414505,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6759893298149109,0.1929312646389007,0.8845243453979492,284.8999938964844,284.95001220703125,299.8500061035156,296.6951599121094,298.32672119140625,297.1801147460937,284.9034423828125,1.0,0.5177697539329529,0.6434899568557739,0.6434899568557739,1.0,1.0,-2.632918357849121,1.1271363496780396,1.505782127380371,0.5329246520996094,0.8805027604103088,0.8805027604103088,0.0,143.00245666503906,156.0,63954.93359375,0.0,1678.927734375,1.0,279.1567687988281,283.3238220214844,299.7152404785156,303.88702392578125,293.1499938964844,293.1499938964844,279.45001220703125,38397.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211100101470947,1.0,0.0,0.0,3.6657865047454834,3.665811061859131,8.966596283244144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.599609375,0.0,1568.82177734375,1895.4371337890625,0.0,2665.85595703125,0.9108933210372924,1.0,0.0,3.0,1.0,0.0
17755260,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7793468236923218,0.3093180656433105,0.281720370054245,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8571680784225464,0.4164085388183594,0.3971084058284759,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8338887095451355,0.3812371492385864,0.2690452933311462,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.829740583896637,0.3751097619533539,0.358474463224411,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6654871106147766,0.1906256675720214,0.8773861527442932,285.0057067871094,284.95001220703125,299.9037780761719,296.720947265625,298.3373107910156,297.1611328125,285.0024108886719,1.0,0.5202430486679077,0.6418232321739197,0.6418232321739197,1.0,1.0,-2.621654272079468,1.120694279670715,1.500960111618042,0.5292394161224365,0.9784323573112488,0.9784323573112488,0.0,150.02880859375,144.0,63228.5546875,0.0,1694.289794921875,1.0,279.443359375,283.43603515625,299.70184326171875,303.764892578125,293.1499938964844,293.1499938964844,279.1499938964844,33278.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138440847396851,1.0,0.0,0.0,3.7880609035491934,3.788085699081421,9.574744126439327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.5263671875,0.0,1671.1265869140625,1895.4371337890625,0.0,2598.63720703125,0.9341000914573668,1.0,0.0,3.0,1.0,0.0
17755320,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7793468236923218,0.3093180656433105,0.281720370054245,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8571680784225464,0.4164085388183594,0.3971084058284759,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8338887095451355,0.3812371492385864,0.2690452933311462,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.829740583896637,0.3751097619533539,0.358474463224411,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6654871106147766,0.1906256675720214,0.8773861527442932,285.0057067871094,284.95001220703125,299.9037780761719,296.720947265625,298.3373107910156,297.1611328125,285.0024108886719,1.0,0.5202430486679077,0.6418232321739197,0.6418232321739197,1.0,1.0,-2.621654272079468,1.120694279670715,1.500960111618042,0.5292394161224365,0.9784323573112488,0.9784323573112488,0.0,150.02880859375,144.0,63228.5546875,0.0,1694.289794921875,1.0,279.443359375,283.43603515625,299.70184326171875,303.764892578125,293.1499938964844,293.1499938964844,279.1499938964844,33278.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138440847396851,1.0,0.0,0.0,3.7880609035491934,3.788085699081421,9.574744126439327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.5263671875,0.0,1671.1265869140625,1895.4371337890625,0.0,2598.63720703125,0.9341000914573668,1.0,0.0,3.0,1.0,0.0
17755380,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7788830399513245,0.3078943490982055,0.2804625332355499,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8577980399131775,0.4161930382251739,0.3969160318374634,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8338474035263062,0.3801017701625824,0.2682701051235199,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.829827070236206,0.3742056787014007,0.3576183617115021,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6638814806938171,0.1888370513916015,0.868922770023346,284.8850402832031,284.95001220703125,299.9574890136719,296.7465515136719,298.3504943847656,297.14703369140625,284.888671875,1.0,0.5175899863243103,0.6401565074920654,0.6401565074920654,1.0,1.0,-2.607783555984497,1.1130653619766235,1.4947181940078735,0.524732768535614,0.863540768623352,0.863540768623352,0.0,148.98190307617188,132.0,63405.90625,0.0,1669.888916015625,1.0,279.1567687988281,283.316162109375,299.7558898925781,303.9036865234375,293.1499938964844,293.1499938964844,279.45001220703125,39691.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194692134857178,1.0,0.0,0.0,3.640450239181519,3.640474796295166,8.84307894466474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.0673828125,0.0,1550.1207275390625,1895.4371337890625,0.0,2650.65234375,0.9063306450843812,1.0,0.0,3.0,1.0,0.0
17755440,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7788830399513245,0.3078943490982055,0.2804625332355499,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8577980399131775,0.4161930382251739,0.3969160318374634,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8338474035263062,0.3801017701625824,0.2682701051235199,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.829827070236206,0.3742056787014007,0.3576183617115021,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6638814806938171,0.1888370513916015,0.868922770023346,284.8850402832031,284.95001220703125,299.9574890136719,296.7465515136719,298.3504943847656,297.14703369140625,284.888671875,1.0,0.5175899863243103,0.6401565074920654,0.6401565074920654,1.0,1.0,-2.607783555984497,1.1130653619766235,1.4947181940078735,0.524732768535614,0.863540768623352,0.863540768623352,0.0,148.98190307617188,132.0,63405.90625,0.0,1669.888916015625,1.0,279.1567687988281,283.316162109375,299.7558898925781,303.9036865234375,293.1499938964844,293.1499938964844,279.45001220703125,39691.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194692134857178,1.0,0.0,0.0,3.640450239181519,3.640474796295166,8.84307894466474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.0673828125,0.0,1550.1207275390625,1895.4371337890625,0.0,2650.65234375,0.9063306450843812,1.0,0.0,3.0,1.0,0.0
17755500,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7815651893615723,0.3077998757362366,0.2799995541572571,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8611544966697693,0.416640430688858,0.3969680070877075,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8366448879241943,0.3801195621490478,0.2679976522922516,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8326517939567566,0.3742685914039612,0.3573288917541504,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6656387448310852,0.1883201450109481,0.8653550148010254,285.0149841308594,284.95001220703125,299.9843139648437,296.7593078613281,298.36041259765625,297.1456604003906,285.01910400390625,1.0,0.5151084065437317,0.6393231153488159,0.6393231153488159,1.0,1.0,-2.602321147918701,1.1099480390548706,1.4923731088638306,0.5227508544921875,0.9494693279266356,0.9494693279266356,0.0,146.36578369140625,132.0,62610.6328125,0.0,1650.5701904296875,1.0,279.4018859863281,283.4580383300781,299.7187194824219,303.6959533691406,293.1499938964844,293.1499938964844,279.45001220703125,34588.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812619149684906,1.0,0.0,0.0,3.6834893226623535,3.6835134029388414,9.053408120962558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.26953125,0.0,1560.09228515625,1895.4371337890625,0.0,2587.33349609375,0.9137723445892334,1.0,0.0,3.0,1.0,0.0
17755560,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7864530682563782,0.3079581558704376,0.2799394428730011,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8667615056037903,0.417335569858551,0.3974049389362335,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8415430784225464,0.3803974688053131,0.2680292129516601,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8375145792961121,0.3745766878128052,0.3573992848396301,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6692766547203064,0.1880123615264892,0.8629173040390015,285.0025329589844,284.95001220703125,300.0111389160156,296.77203369140625,298.372314453125,297.1473083496094,285.0003356933594,1.0,0.5122386813163757,0.6387777328491211,0.6387777328491211,1.0,1.0,-2.599964141845703,1.1084593534469604,1.491504788398743,0.5217325091362,0.9621397256851196,0.9621397256851196,0.0,142.5843048095703,120.0,62708.72265625,0.0,1630.5030517578125,1.0,279.4428405761719,283.4399108886719,299.7445373535156,303.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33566.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102958798408508,1.0,0.0,0.0,3.751699924468994,3.7517244815826416,9.391813478032418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.4189453125,0.0,1630.5718994140625,1895.4371337890625,0.0,2565.918212890625,0.9262709021568298,1.0,0.0,3.0,1.0,0.0
17755620,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.798072338104248,0.3074043691158294,0.2793183326721191,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8803536295890808,0.4180018305778503,0.3978633880615234,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8534626364707947,0.3801469206809997,0.2677479684352875,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8493919372558594,0.374540627002716,0.3571856915950775,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6785889267921448,0.1872139126062393,0.8579348921775818,284.8968200683594,284.95001220703125,300.064697265625,296.7973937988281,298.3922119140625,297.14404296875,284.90020751953125,1.0,0.5054320693016052,0.6376868486404419,0.6376868486404419,1.0,1.0,-2.593191623687744,1.104531168937683,1.488660454750061,0.5193158984184265,0.8614844679832458,0.8614844679832458,0.0,133.88792419433594,108.0,63065.58203125,0.0,1582.618408203125,1.0,279.15704345703125,283.3299865722656,299.805908203125,303.9270935058594,293.1499938964844,293.1499938964844,279.45001220703125,39382.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157959580421448,1.0,0.0,0.0,3.609846353530884,3.609870433807373,8.695022302163125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.099609375,0.0,1513.9847412109375,1895.4371337890625,0.0,2616.666748046875,0.899438738822937,1.0,0.0,3.0,1.0,0.0
17755680,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.798072338104248,0.3074043691158294,0.2793183326721191,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8803536295890808,0.4180018305778503,0.3978633880615234,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8534626364707947,0.3801469206809997,0.2677479684352875,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8493919372558594,0.374540627002716,0.3571856915950775,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6785889267921448,0.1872139126062393,0.8579348921775818,284.8968200683594,284.95001220703125,300.064697265625,296.7973937988281,298.3922119140625,297.14404296875,284.90020751953125,1.0,0.5054320693016052,0.6376868486404419,0.6376868486404419,1.0,1.0,-2.593191623687744,1.104531168937683,1.488660454750061,0.5193158984184265,0.8614844679832458,0.8614844679832458,0.0,133.88792419433594,108.0,63065.58203125,0.0,1582.618408203125,1.0,279.15704345703125,283.3299865722656,299.805908203125,303.9270935058594,293.1499938964844,293.1499938964844,279.45001220703125,39382.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157959580421448,1.0,0.0,0.0,3.609846353530884,3.609870433807373,8.695022302163125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.099609375,0.0,1513.9847412109375,1895.4371337890625,0.0,2616.666748046875,0.899438738822937,1.0,0.0,3.0,1.0,0.0
17755740,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8143243193626404,0.3078681528568268,0.2790836989879608,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8995751142501831,0.4196114540100097,0.3987107574939728,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8708356022834778,0.3808778822422027,0.2677539885044098,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8666176199913025,0.375348687171936,0.3573005795478821,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6924026012420654,0.186994269490242,0.8542491793632507,285.0099792480469,284.95001220703125,300.11822509765625,296.8226013183594,298.4174194335937,297.1498413085937,285.0074157714844,1.0,0.497819721698761,0.6365960240364075,0.6365960240364075,1.0,1.0,-2.589637279510498,1.10211980342865,1.487517476081848,0.5175257325172424,0.9632741212844848,0.9632741212844848,0.0,123.44102478027344,96.0,62540.62890625,0.0,1531.6253662109375,1.0,279.44293212890625,283.4468078613281,299.7978820800781,303.8109130859375,293.1499938964844,293.1499938964844,279.1499938964844,33221.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072558045387268,1.0,0.0,0.0,3.735762357711792,3.735786676406861,9.312188922194764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.7001953125,0.0,1609.41162109375,1895.4371337890625,0.0,2537.945068359375,0.9223127961158752,1.0,0.0,3.0,1.0,0.0
17755800,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8143243193626404,0.3078681528568268,0.2790836989879608,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8995751142501831,0.4196114540100097,0.3987107574939728,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8708356022834778,0.3808778822422027,0.2677539885044098,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8666176199913025,0.375348687171936,0.3573005795478821,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6924026012420654,0.186994269490242,0.8542491793632507,285.0099792480469,284.95001220703125,300.11822509765625,296.8226013183594,298.4174194335937,297.1498413085937,285.0074157714844,1.0,0.497819721698761,0.6365960240364075,0.6365960240364075,1.0,1.0,-2.589637279510498,1.10211980342865,1.487517476081848,0.5175257325172424,0.9632741212844848,0.9632741212844848,0.0,123.44102478027344,96.0,62540.62890625,0.0,1531.6253662109375,1.0,279.44293212890625,283.4468078613281,299.7978820800781,303.8109130859375,293.1499938964844,293.1499938964844,279.1499938964844,33221.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072558045387268,1.0,0.0,0.0,3.735762357711792,3.735786676406861,9.312188922194764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.7001953125,0.0,1609.41162109375,1895.4371337890625,0.0,2537.945068359375,0.9223127961158752,1.0,0.0,3.0,1.0,0.0
17755860,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8324028849601746,0.307502269744873,0.2785863578319549,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9243525862693788,0.4205268919467926,0.3993586897850036,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.892242431640625,0.3808430731296539,0.2675896286964416,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8879562616348267,0.3755231201648712,0.3572428524494171,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7092151045799255,0.1865657418966293,0.8507400155067444,284.8993835449219,284.95001220703125,300.1717224121094,296.8476867675781,298.4384460449219,297.1488647460937,284.9027099609375,1.0,0.4897366464138031,0.6353708505630493,0.6353708505630493,1.0,1.0,-2.5853402614593506,1.0992428064346311,1.4860974550247192,0.5155646204948425,0.8628903031349182,0.8628903031349182,0.0,112.61858367919922,84.0,63004.53515625,0.0,1478.1177978515625,1.0,279.1571044921875,283.3312072753906,299.8595275878906,303.9766540527344,293.1499938964844,293.1499938964844,279.45001220703125,39115.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134642243385315,1.0,0.0,0.0,3.605426549911499,3.605450630187988,8.67374353674677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.4609375,0.0,1507.1678466796875,1895.4371337890625,0.0,2595.13134765625,0.8982095718383789,1.0,0.0,3.0,1.0,0.0
17755920,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8324028849601746,0.307502269744873,0.2785863578319549,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9243525862693788,0.4205268919467926,0.3993586897850036,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.892242431640625,0.3808430731296539,0.2675896286964416,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8879562616348267,0.3755231201648712,0.3572428524494171,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7092151045799255,0.1865657418966293,0.8507400155067444,284.8993835449219,284.95001220703125,300.1717224121094,296.8476867675781,298.4384460449219,297.1488647460937,284.9027099609375,1.0,0.4897366464138031,0.6353708505630493,0.6353708505630493,1.0,1.0,-2.5853402614593506,1.0992428064346311,1.4860974550247192,0.5155646204948425,0.8628903031349182,0.8628903031349182,0.0,112.61858367919922,84.0,63004.53515625,0.0,1478.1177978515625,1.0,279.1571044921875,283.3312072753906,299.8595275878906,303.9766540527344,293.1499938964844,293.1499938964844,279.45001220703125,39115.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134642243385315,1.0,0.0,0.0,3.605426549911499,3.605450630187988,8.67374353674677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.4609375,0.0,1507.1678466796875,1895.4371337890625,0.0,2595.13134765625,0.8982095718383789,1.0,0.0,3.0,1.0,0.0
17755980,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8567211627960205,0.308051198720932,0.2784044444561004,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9576234221458436,0.4223105609416961,0.4003297388553619,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9221816658973694,0.3816880583763122,0.267655074596405,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9172849655151368,0.3764227330684662,0.3574224412441253,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7294453978538513,0.1865778714418411,0.8480003476142883,285.01202392578125,284.95001220703125,300.22515869140625,296.8726501464844,298.4640808105469,297.1557006835937,285.0094299316406,1.0,0.4813665747642517,0.6341456770896912,0.6341456770896912,1.0,1.0,-2.5832841396331787,1.0974225997924805,1.4858615398406982,0.5139838457107544,0.965811252593994,0.965811252593994,0.0,101.0505599975586,72.0,62535.3984375,0.0,1424.4505615234375,1.0,279.44293212890625,283.4467163085937,299.8501281738281,303.863037109375,293.1499938964844,293.1499938964844,279.1499938964844,33087.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805366575717926,1.0,0.0,0.0,3.7356348037719727,3.735659122467041,9.311552844337712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.712890625,0.0,1608.243408203125,1895.4371337890625,0.0,2520.591064453125,0.9221957325935364,1.0,0.0,3.0,1.0,0.0
17756040,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8567211627960205,0.308051198720932,0.2784044444561004,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9576234221458436,0.4223105609416961,0.4003297388553619,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9221816658973694,0.3816880583763122,0.267655074596405,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9172849655151368,0.3764227330684662,0.3574224412441253,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7294453978538513,0.1865778714418411,0.8480003476142883,285.01202392578125,284.95001220703125,300.22515869140625,296.8726501464844,298.4640808105469,297.1557006835937,285.0094299316406,1.0,0.4813665747642517,0.6341456770896912,0.6341456770896912,1.0,1.0,-2.5832841396331787,1.0974225997924805,1.4858615398406982,0.5139838457107544,0.965811252593994,0.965811252593994,0.0,101.0505599975586,72.0,62535.3984375,0.0,1424.4505615234375,1.0,279.44293212890625,283.4467163085937,299.8501281738281,303.863037109375,293.1499938964844,293.1499938964844,279.1499938964844,33087.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805366575717926,1.0,0.0,0.0,3.7356348037719727,3.735659122467041,9.311552844337712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.712890625,0.0,1608.243408203125,1895.4371337890625,0.0,2520.591064453125,0.9221957325935364,1.0,0.0,3.0,1.0,0.0
17756100,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8719825148582458,0.3079544305801391,0.2783321738243103,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.975269615650177,0.4229267835617065,0.4008812308311462,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9415449500083924,0.3817772269248962,0.2677162587642669,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.936622142791748,0.3765876591205597,0.3575443029403686,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7413181066513062,0.1864847391843795,0.846914529800415,284.86865234375,284.95001220703125,300.2518615722656,296.88507080078125,298.4752502441406,297.1563720703125,284.86279296875,1.0,0.477156788110733,0.6335330605506897,0.6335330605506897,1.0,1.0,-2.5827794075012207,1.0967392921447754,1.486040115356445,0.5133842825889587,0.868751049041748,0.868751049041748,0.0,95.20832061767578,72.0,63358.54296875,0.0,1398.069580078125,1.0,279.1957397460937,283.2872009277344,299.913330078125,304.0975646972656,293.1499938964844,293.1499938964844,279.1499938964844,37343.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110170960426331,1.0,0.0,0.0,3.7072057723999023,3.707230567932129,9.170365729005424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.8291015625,0.0,1607.9615478515625,1895.4371337890625,0.0,2572.562744140625,0.9167004823684692,1.0,0.0,3.0,1.0,0.0
17756160,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8882898092269897,0.3076813519001007,0.2779004573822021,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9912421107292176,0.423399955034256,0.4011198878288269,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9607643485069276,0.3816922008991241,0.2675130367279053,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9562245011329652,0.3765869736671448,0.3573541343212127,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7541614770889282,0.1863084882497787,0.8451639413833618,284.8979187011719,284.95001220703125,300.2785339355469,296.8974609375,298.4852905273437,297.1551818847656,284.9017944335937,1.0,0.4728033542633056,0.6329103708267212,0.6329103708267212,1.0,1.0,-2.579972982406616,1.0949854850769043,1.4849876165390017,0.5121951699256897,0.8636176586151123,0.8636176586151123,0.0,89.63433074951172,90.0,63032.41015625,0.0,1369.9105224609375,1.0,279.1570739746094,283.3280944824219,299.9109802246094,304.0311279296875,293.1499938964844,293.1499938964844,279.45001220703125,39129.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118714094161987,1.0,0.0,0.0,3.609212875366211,3.6092369556427,8.691970947438676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.9404296875,0.0,1511.41357421875,1895.4371337890625,0.0,2580.4375,0.898960530757904,1.0,0.0,3.0,1.0,0.0
17756220,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8927757740020752,0.3079711496829986,0.2778495252132416,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9955309629440308,0.4245979785919189,0.4019381105899811,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9658022522926332,0.3822004795074463,0.2676302790641784,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9614291191101074,0.3770956695079803,0.3575577437877655,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7576385140419006,0.1863505840301513,0.8445401191711426,285.0330505371094,284.95001220703125,300.31268310546875,296.9132995605469,298.5014953613281,297.1591491699219,285.0318603515625,1.0,0.4725791215896606,0.6321133375167847,0.6321133375167847,1.0,1.0,-2.5805203914642334,1.0946805477142334,1.48583984375,0.5115253329277039,0.9646446704864502,0.9646446704864502,0.0,88.28900146484375,90.0,62508.12890625,0.0,1364.70703125,1.0,279.42120361328125,283.4656982421875,299.8782653808594,303.857666015625,293.1499938964844,293.1499938964844,279.45001220703125,33119.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804678738117218,1.0,0.0,0.0,3.6943376064300537,3.694361448287964,9.106813649850664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.87109375,0.0,1561.2464599609375,1895.4371337890625,0.0,2514.2783203125,0.9142132997512816,1.0,0.0,3.0,1.0,0.0
17756280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8905156254768372,0.3081803917884826,0.2780873775482178,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9939264059066772,0.4253276586532593,0.4026675820350647,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9634432792663574,0.3825456500053406,0.2679030895233154,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.959006667137146,0.3774347603321075,0.3579174876213074,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7557253241539001,0.1864103823900222,0.8449546098709106,285.0163879394531,284.95001220703125,300.3318786621094,296.92218017578125,298.5110168457031,297.1619873046875,285.0140075683594,1.0,0.4736292064189911,0.6316649913787842,0.6316649913787842,1.0,1.0,-2.5829391479492188,1.0954768657684326,1.487462282180786,0.5116950869560242,0.9715723395347596,0.9715723395347596,0.0,89.11198425292969,108.0,62672.6875,0.0,1371.4498291015625,1.0,279.4429626464844,283.4470520019531,299.9010925292969,303.92108154296875,293.1499938964844,293.1499938964844,279.1499938964844,32962.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040168881416321,1.0,0.0,0.0,3.7434372901916495,3.743461847305298,9.350491154691554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.025390625,0.0,1616.31689453125,1895.4371337890625,0.0,2508.20751953125,0.9238970875740052,1.0,0.0,3.0,1.0,0.0
17756340,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8688244819641113,0.3076888620853424,0.2781883180141449,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9746657609939576,0.4264154434204101,0.4042218029499054,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9386013150215148,0.382498949766159,0.2682781517505646,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9338697791099548,0.3775026500225067,0.3585023581981659,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7385766506195068,0.186103880405426,0.8455670475959778,284.90142822265625,284.95001220703125,300.3851928710937,296.94677734375,298.53192138671875,297.1605529785156,284.90496826171875,1.0,0.4795603156089782,0.6304195523262024,0.6304195523262024,1.0,1.0,-2.586821794509888,1.0963521003723145,1.4904698133468628,0.5115602612495422,0.8717128038406372,0.8717128038406372,0.0,96.394775390625,126.0,63371.46875,0.0,1408.58203125,1.0,279.1569519042969,283.3235778808594,299.9628601074219,304.10162353515625,293.1499938964844,293.1499938964844,279.45001220703125,38710.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110517859458923,1.0,0.0,0.0,3.632803916931152,3.6328282356262207,8.805969855529838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.0703125,0.0,1534.3092041015625,1895.4371337890625,0.0,2572.882568359375,0.9039108753204346,1.0,0.0,3.0,1.0,0.0
17756400,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8688244819641113,0.3076888620853424,0.2781883180141449,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9746657609939576,0.4264154434204101,0.4042218029499054,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9386013150215148,0.382498949766159,0.2682781517505646,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9338697791099548,0.3775026500225067,0.3585023581981659,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7385766506195068,0.186103880405426,0.8455670475959778,284.90142822265625,284.95001220703125,300.3851928710937,296.94677734375,298.53192138671875,297.1605529785156,284.90496826171875,1.0,0.4795603156089782,0.6304195523262024,0.6304195523262024,1.0,1.0,-2.586821794509888,1.0963521003723145,1.4904698133468628,0.5115602612495422,0.8717128038406372,0.8717128038406372,0.0,96.394775390625,126.0,63371.46875,0.0,1408.58203125,1.0,279.1569519042969,283.3235778808594,299.9628601074219,304.10162353515625,293.1499938964844,293.1499938964844,279.45001220703125,38710.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110517859458923,1.0,0.0,0.0,3.632803916931152,3.6328282356262207,8.805969855529838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.0703125,0.0,1534.3092041015625,1895.4371337890625,0.0,2572.882568359375,0.9039108753204346,1.0,0.0,3.0,1.0,0.0
17756460,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8425516486167908,0.3080093562602997,0.2786568403244018,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9442861080169678,0.4282545745372772,0.4061588943004608,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9057062864303588,0.3832523226737976,0.2689419686794281,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9015962481498718,0.3782093524932861,0.3593987226486206,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.717266857624054,0.1860657781362533,0.8470025658607483,285.0224609375,284.95001220703125,300.4384765625,296.97125244140625,298.5566711425781,297.165771484375,285.02008056640625,1.0,0.4885599911212921,0.6290807127952576,0.6290807127952576,1.0,1.0,-2.5933046340942383,1.098373532295227,1.4949311017990112,0.5118269324302673,0.984372615814209,0.984372615814209,0.0,107.74417877197266,144.0,63066.375,0.0,1467.24951171875,1.0,279.44317626953125,283.4441833496094,299.9530029296875,303.997802734375,293.1499938964844,293.1499938964844,279.1499938964844,32818.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038142323493958,1.0,0.0,0.0,3.7699928283691406,3.770017623901367,9.48362469443964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.5517578125,0.0,1646.22314453125,1895.4371337890625,0.0,2506.348876953125,0.9298139810562134,1.0,0.0,3.0,1.0,0.0
17756520,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8425516486167908,0.3080093562602997,0.2786568403244018,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9442861080169678,0.4282545745372772,0.4061588943004608,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9057062864303588,0.3832523226737976,0.2689419686794281,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9015962481498718,0.3782093524932861,0.3593987226486206,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.717266857624054,0.1860657781362533,0.8470025658607483,285.0224609375,284.95001220703125,300.4384765625,296.97125244140625,298.5566711425781,297.165771484375,285.02008056640625,1.0,0.4885599911212921,0.6290807127952576,0.6290807127952576,1.0,1.0,-2.5933046340942383,1.098373532295227,1.4949311017990112,0.5118269324302673,0.984372615814209,0.984372615814209,0.0,107.74417877197266,144.0,63066.375,0.0,1467.24951171875,1.0,279.44317626953125,283.4441833496094,299.9530029296875,303.997802734375,293.1499938964844,293.1499938964844,279.1499938964844,32818.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038142323493958,1.0,0.0,0.0,3.7699928283691406,3.770017623901367,9.48362469443964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.5517578125,0.0,1646.22314453125,1895.4371337890625,0.0,2506.348876953125,0.9298139810562134,1.0,0.0,3.0,1.0,0.0
17756580,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8165925741195679,0.3073483407497406,0.2788777351379394,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9098725318908693,0.4292251169681549,0.4078959226608276,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8754944801330566,0.3831052780151367,0.269459992647171,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.871677815914154,0.3781327605247497,0.3601352870464325,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6930025815963745,0.1856002807617187,0.8482617735862732,284.8984375,284.95001220703125,300.4917297363281,296.9956359863281,298.5765686035156,297.1628112792969,284.9020080566406,1.0,0.4993298947811126,0.627741813659668,0.627741813659668,1.0,1.0,-2.598683834075928,1.099844217300415,1.4988396167755127,0.5119379162788391,0.8798726201057434,0.8798726201057434,0.0,122.19680786132812,162.0,63841.9140625,0.0,1538.4466552734375,1.0,279.15673828125,283.3106994628906,300.0138244628906,304.1834411621094,293.1499938964844,293.1499938964844,279.45001220703125,38567.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112514615058899,1.0,0.0,0.0,3.670658826828003,3.6706833839416495,8.990447781798139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.50390625,0.0,1575.593505859375,1895.4371337890625,0.0,2574.722900390625,0.9121120572090148,1.0,0.0,3.0,1.0,0.0
