time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756640,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8165925741195679,0.3073483407497406,0.2788777351379394,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9098725318908693,0.4292251169681549,0.4078959226608276,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8754944801330566,0.3831052780151367,0.269459992647171,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.871677815914154,0.3781327605247497,0.3601352870464325,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6930025815963745,0.1856002807617187,0.8482617735862732,284.8984375,284.95001220703125,300.4917297363281,296.9956359863281,298.5765686035156,297.1628112792969,284.9020080566406,1.0,0.4993298947811126,0.627741813659668,0.627741813659668,1.0,1.0,-2.598683834075928,1.099844217300415,1.4988396167755127,0.5119379162788391,0.8798726201057434,0.8798726201057434,0.0,122.19680786132812,162.0,63841.9140625,0.0,1538.4466552734375,1.0,279.15673828125,283.3106994628906,300.0138244628906,304.1834411621094,293.1499938964844,293.1499938964844,279.45001220703125,38567.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112514615058899,1.0,0.0,0.0,3.670658826828003,3.6706833839416495,8.990447781798139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.50390625,0.0,1575.593505859375,1895.4371337890625,0.0,2574.722900390625,0.9121120572090148,1.0,0.0,3.0,1.0,0.0
17756700,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8039411902427673,0.3073571920394897,0.2789551317691803,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8954413533210754,0.4300163984298706,0.4087342917919159,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8618749380111694,0.3833568096160888,0.2696944773197174,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8582149744033813,0.3783479332923889,0.360458493232727,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6814540028572083,0.1854658871889114,0.8487016558647156,285.0320129394531,284.95001220703125,300.5183410644531,297.0077819824219,298.5880126953125,297.16387939453125,285.0368957519531,1.0,0.505052924156189,0.6270723938941956,0.6270723938941956,1.0,1.0,-2.600978136062622,1.1004067659378052,1.500571370124817,0.5118094086647034,0.9730774760246276,0.9730774760246276,0.0,130.0891571044922,162.0,63224.3515625,0.0,1576.56787109375,1.0,279.4027709960937,283.4541015625,299.9773864746094,303.98974609375,293.1499938964844,293.1499938964844,279.45001220703125,33918.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055000305175781,1.0,0.0,0.0,3.7234528064727774,3.723477363586426,9.250921948478208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.8095703125,0.0,1600.5458984375,1895.4371337890625,0.0,2521.816162109375,0.9221402406692504,1.0,0.0,3.0,1.0,0.0
17756760,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7925106287002563,0.3075462877750397,0.2793840169906616,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8831249475479126,0.4309777915477752,0.4099107384681701,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8502933979034424,0.3837999701499939,0.2701984643936157,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8467406630516052,0.3787274658679962,0.3610861003398895,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6714178919792175,0.1854219287633896,0.8498556017875671,285.0250244140625,284.95001220703125,300.5449523925781,297.0199279785156,298.6005554199219,297.1668701171875,285.02294921875,1.0,0.511039137840271,0.6263428926467896,0.6263428926467896,1.0,1.0,-2.6056509017944336,1.1020170450210571,1.5036338567733765,0.5122143626213074,0.9961780905723572,0.9961780905723572,0.0,138.01675415039062,165.0,63506.4453125,0.0,1618.227294921875,1.0,279.44317626953125,283.4373779296875,300.0025329589844,304.0761108398437,293.1499938964844,293.1499938964844,279.1499938964844,32875.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041930794715881,1.0,0.0,0.0,3.80255126953125,3.802576303482056,9.64813693826727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.3046875,0.0,1685.24609375,1895.4371337890625,0.0,2509.823486328125,0.9373535513877868,1.0,0.0,3.0,1.0,0.0
17756820,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7775017619132996,0.3068137168884277,0.2794152200222015,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8676629662513733,0.4318877458572387,0.4114650189876556,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8357252478599548,0.3836359083652496,0.2706093192100525,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8323221802711487,0.3785735070705414,0.3616214990615845,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6585505604743958,0.1848566830158233,0.8500311970710754,284.89337158203125,284.95001220703125,300.5981750488281,297.0440673828125,298.6197204589844,297.1632080078125,284.8969116210937,1.0,0.5185779929161072,0.6248839497566223,0.6248839497566223,1.0,1.0,-2.60891342163086,1.1023865938186646,1.5065267086029053,0.5116761326789856,0.8861963152885437,0.8861963152885437,0.0,149.23318481445312,153.0,64267.4609375,0.0,1672.661376953125,1.0,279.1564636230469,283.2963256835937,300.0622253417969,304.2611694335937,293.1499938964844,293.1499938964844,279.45001220703125,38605.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115984797477722,1.0,0.0,0.0,3.707539558410645,3.70756459236145,9.17201759875752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.2802734375,0.0,1617.9307861328125,1895.4371337890625,0.0,2577.921630859375,0.9202577471733092,1.0,0.0,3.0,1.0,0.0
17756880,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7775017619132996,0.3068137168884277,0.2794152200222015,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8676629662513733,0.4318877458572387,0.4114650189876556,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8357252478599548,0.3836359083652496,0.2706093192100525,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8323221802711487,0.3785735070705414,0.3616214990615845,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6585505604743958,0.1848566830158233,0.8500311970710754,284.89337158203125,284.95001220703125,300.5981750488281,297.0440673828125,298.6197204589844,297.1632080078125,284.8969116210937,1.0,0.5185779929161072,0.6248839497566223,0.6248839497566223,1.0,1.0,-2.60891342163086,1.1023865938186646,1.5065267086029053,0.5116761326789856,0.8861963152885437,0.8861963152885437,0.0,149.23318481445312,153.0,64267.4609375,0.0,1672.661376953125,1.0,279.1564636230469,283.2963256835937,300.0622253417969,304.2611694335937,293.1499938964844,293.1499938964844,279.45001220703125,38605.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115984797477722,1.0,0.0,0.0,3.707539558410645,3.70756459236145,9.17201759875752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.2802734375,0.0,1617.9307861328125,1895.4371337890625,0.0,2577.921630859375,0.9202577471733092,1.0,0.0,3.0,1.0,0.0
17756940,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7755662202835083,0.3070535659790039,0.2793948054313659,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8665776252746582,0.4336650967597961,0.4129171073436737,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8341742157936096,0.3844093978404999,0.2709671556949615,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8307065963745117,0.3791724443435669,0.3619918525218963,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6566051840782166,0.1846717000007629,0.8488185405731201,285.02130126953125,284.95001220703125,300.6513671875,297.0681457519531,298.6434326171875,297.1676330566406,285.0188903808594,1.0,0.5192822217941284,0.6234249472618103,0.6234249472618103,1.0,1.0,-2.6100478172302246,1.101782202720642,1.508265495300293,0.5104848742485046,1.0,1.0,0.0,150.79269409179688,141.0,63775.77734375,0.0,1681.21484375,1.0,279.44366455078125,283.4263916015625,300.04937744140625,304.1439514160156,293.1499938964844,293.1499938964844,279.1499938964844,33103.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042661547660828,1.0,0.0,0.0,3.829821825027466,3.8298470973968506,9.787019052964752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.9208984375,0.0,1719.841064453125,1895.4371337890625,0.0,2510.493896484375,0.943531572818756,1.0,0.0,3.0,1.0,0.0
17757000,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7755662202835083,0.3070535659790039,0.2793948054313659,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8665776252746582,0.4336650967597961,0.4129171073436737,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8341742157936096,0.3844093978404999,0.2709671556949615,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8307065963745117,0.3791724443435669,0.3619918525218963,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6566051840782166,0.1846717000007629,0.8488185405731201,285.02130126953125,284.95001220703125,300.6513671875,297.0681457519531,298.6434326171875,297.1676330566406,285.0188903808594,1.0,0.5192822217941284,0.6234249472618103,0.6234249472618103,1.0,1.0,-2.6100478172302246,1.101782202720642,1.508265495300293,0.5104848742485046,1.0,1.0,0.0,150.79269409179688,141.0,63775.77734375,0.0,1681.21484375,1.0,279.44366455078125,283.4263916015625,300.04937744140625,304.1439514160156,293.1499938964844,293.1499938964844,279.1499938964844,33103.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042661547660828,1.0,0.0,0.0,3.829821825027466,3.8298470973968506,9.787019052964752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.9208984375,0.0,1719.841064453125,1895.4371337890625,0.0,2510.493896484375,0.943531572818756,1.0,0.0,3.0,1.0,0.0
17757060,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.78001469373703,0.3064818084239959,0.2789925038814544,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8726521134376526,0.4346887767314911,0.4139750599861145,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8390461206436157,0.3844277262687683,0.2710576355457306,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.835464596748352,0.3791173100471496,0.3620155453681946,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6601163148880005,0.1842206865549087,0.8465960621833801,284.8873291015625,284.95001220703125,300.7045288085937,297.0921325683594,298.66290283203125,297.1651916503906,284.8909912109375,1.0,0.5162777900695801,0.6220055222511292,0.6220055222511292,1.0,1.0,-2.608309507369995,1.0998430252075195,1.5084666013717651,0.5087812542915344,0.8859588503837585,0.8859588503837585,0.0,146.90992736816406,129.0,64411.32421875,0.0,1661.48388671875,1.0,279.1561889648437,283.28582763671875,300.1078186035156,304.3187866210937,293.1499938964844,293.1499938964844,279.45001220703125,38897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111476302146912,1.0,0.0,0.0,3.724696636199951,3.724721908569336,9.257103101845132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.8310546875,0.0,1639.9930419921875,1895.4371337890625,0.0,2573.76611328125,0.924229085445404,1.0,0.0,3.0,1.0,0.0
17757120,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.78001469373703,0.3064818084239959,0.2789925038814544,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8726521134376526,0.4346887767314911,0.4139750599861145,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8390461206436157,0.3844277262687683,0.2710576355457306,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.835464596748352,0.3791173100471496,0.3620155453681946,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6601163148880005,0.1842206865549087,0.8465960621833801,284.8873291015625,284.95001220703125,300.7045288085937,297.0921325683594,298.66290283203125,297.1651916503906,284.8909912109375,1.0,0.5162777900695801,0.6220055222511292,0.6220055222511292,1.0,1.0,-2.608309507369995,1.0998430252075195,1.5084666013717651,0.5087812542915344,0.8859588503837585,0.8859588503837585,0.0,146.90992736816406,129.0,64411.32421875,0.0,1661.48388671875,1.0,279.1561889648437,283.28582763671875,300.1078186035156,304.3187866210937,293.1499938964844,293.1499938964844,279.45001220703125,38897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111476302146912,1.0,0.0,0.0,3.724696636199951,3.724721908569336,9.257103101845132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.8310546875,0.0,1639.9930419921875,1895.4371337890625,0.0,2573.76611328125,0.924229085445404,1.0,0.0,3.0,1.0,0.0
17757180,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7899861335754395,0.3069283962249756,0.2788133025169372,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8848224878311157,0.436638742685318,0.4152224063873291,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8494322299957275,0.3854380249977112,0.2713099718093872,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8455855846405029,0.3798665404319763,0.3621623814105987,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6682150363922119,0.1842128336429596,0.8444417119026184,285.0191955566406,284.95001220703125,300.7577209472656,297.1159973144531,298.6873474121094,297.1712646484375,285.01690673828125,1.0,0.5110558271408081,0.6205861568450928,0.6205861568450928,1.0,1.0,-2.6074769496917725,1.0983285903930664,1.509148359298706,0.5071744918823242,1.0,1.0,0.0,139.4060516357422,117.0,63851.44140625,0.0,1626.96630859375,1.0,279.4437561035156,283.4208068847656,300.09503173828125,304.19549560546875,293.1499938964844,293.1499938964844,279.1499938964844,33274.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033396005630493,1.0,0.0,0.0,3.839630365371704,3.839655876159668,9.8372140655556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.3359375,0.0,1733.098388671875,1895.4371337890625,0.0,2501.997802734375,0.9458639025688172,1.0,0.0,3.0,1.0,0.0
17757240,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7899861335754395,0.3069283962249756,0.2788133025169372,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8848224878311157,0.436638742685318,0.4152224063873291,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8494322299957275,0.3854380249977112,0.2713099718093872,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8455855846405029,0.3798665404319763,0.3621623814105987,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6682150363922119,0.1842128336429596,0.8444417119026184,285.0191955566406,284.95001220703125,300.7577209472656,297.1159973144531,298.6873474121094,297.1712646484375,285.01690673828125,1.0,0.5110558271408081,0.6205861568450928,0.6205861568450928,1.0,1.0,-2.6074769496917725,1.0983285903930664,1.509148359298706,0.5071744918823242,1.0,1.0,0.0,139.4060516357422,117.0,63851.44140625,0.0,1626.96630859375,1.0,279.4437561035156,283.4208068847656,300.09503173828125,304.19549560546875,293.1499938964844,293.1499938964844,279.1499938964844,33274.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033396005630493,1.0,0.0,0.0,3.839630365371704,3.839655876159668,9.8372140655556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.3359375,0.0,1733.098388671875,1895.4371337890625,0.0,2501.997802734375,0.9458639025688172,1.0,0.0,3.0,1.0,0.0
17757300,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7966234087944031,0.3068383038043976,0.2787898480892181,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8927767276763916,0.4373292624950409,0.4159111976623535,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8563918471336365,0.3856630623340606,0.2715006172657013,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8523668646812439,0.3800056874752044,0.3623061776161194,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6737504601478577,0.1841266453266143,0.8436236381530762,284.8702697753906,284.95001220703125,300.7843017578125,297.1278991699219,298.6980895996094,297.1718139648437,284.86328125,1.0,0.5079809427261353,0.6198764443397522,0.6198764443397522,1.0,1.0,-2.6076996326446533,1.0978426933288574,1.509856939315796,0.5066177845001221,0.9016486406326294,0.9016486406326294,0.0,134.87142944335938,117.0,64774.0625,0.0,1607.1220703125,1.0,279.1934814453125,283.25250244140625,300.1566772460937,304.4336853027344,293.1499938964844,293.1499938964844,279.1499938964844,36867.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089909553527832,1.0,0.0,0.0,3.822243690490722,3.8222694396972656,9.7483257377462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.3896484375,0.0,1740.170166015625,1895.4371337890625,0.0,2553.90380859375,0.9424560070037842,1.0,0.0,3.0,1.0,0.0
17757360,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8031874299049377,0.3065403997898102,0.2783858180046081,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9008356928825378,0.4378259778022766,0.4162312746047973,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8634855151176453,0.3856823444366455,0.2714081406593323,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.85931396484375,0.3799546957015991,0.3621177971363067,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6793829798698425,0.1839402616024017,0.8420500159263611,284.8876953125,284.95001220703125,300.8108825683594,297.1398010253906,298.7074584960937,297.17010498046875,284.8913879394531,1.0,0.5045533776283264,0.6192347407341003,0.6192347407341003,1.0,1.0,-2.605372667312622,1.0962356328964231,1.5091371536254885,0.505495548248291,0.8867695331573486,0.8867695331573486,0.0,130.3065185546875,105.0,64466.9453125,0.0,1583.614990234375,1.0,279.1565246582031,283.2828674316406,300.1540222167969,304.3692321777344,293.1499938964844,293.1499938964844,279.45001220703125,38978.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099271059036255,1.0,0.0,0.0,3.7308619022369385,3.7308871746063232,9.287774105359858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.671875,0.0,1647.784912109375,1895.4371337890625,0.0,2562.52197265625,0.9256495833396912,1.0,0.0,3.0,1.0,0.0
17757420,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8149459362030029,0.3069255948066711,0.2781524062156677,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9161942005157472,0.4392952919006347,0.4170257449150085,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8766605257987976,0.3865067660808563,0.2715342044830322,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8721900582313538,0.3805388808250427,0.3621153533458709,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6897702217102051,0.1840139329433441,0.8403381705284119,285.0329895019531,284.95001220703125,300.8491516113281,297.1568908691406,298.7252197265625,297.1747436523437,285.0311584472656,1.0,0.4993254244327545,0.6183106899261475,0.6183106899261475,1.0,1.0,-2.6041316986083984,1.0949114561080933,1.5092201232910156,0.5042793154716492,0.9970138669013976,0.9970138669013976,0.0,122.90072631835938,105.0,63822.6484375,0.0,1549.0355224609375,1.0,279.43048095703125,283.4317932128906,300.12432861328125,304.2007141113281,293.1499938964844,293.1499938964844,279.45001220703125,33313.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024616837501526,1.0,0.0,0.0,3.8133199214935294,3.813345193862915,9.70286009760457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.3564453125,0.0,1701.57470703125,1895.4371337890625,0.0,2493.952880859375,0.9406619668006896,1.0,0.0,3.0,1.0,0.0
17757480,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8202911019325256,0.3071293532848358,0.2782309651374817,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9238502979278564,0.4399197995662689,0.4175004065036773,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.882967472076416,0.3868914842605591,0.2717160284519195,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8783532381057739,0.3808221817016601,0.3622636795043945,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6947158575057983,0.1840855181217193,0.8400489687919617,285.0208740234375,284.95001220703125,300.8640441894531,297.1635131835937,298.7325134277344,297.1771240234375,285.0187072753906,1.0,0.4972661435604095,0.6179513335227966,0.6179513335227966,1.0,1.0,-2.6048450469970703,1.0949413776397705,1.5099037885665894,0.5041094422340393,1.0,1.0,0.0,119.77482604980467,93.0,63913.4375,0.0,1536.1346435546875,1.0,279.4437866210937,283.4190368652344,300.1422424316406,304.2469177246094,293.1499938964844,293.1499938964844,279.1499938964844,33308.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020823001861572,1.0,0.0,0.0,3.844911813735962,3.844937324523926,9.864295407169266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.431640625,0.0,1739.8106689453125,1895.4371337890625,0.0,2490.478515625,0.9470838308334352,1.0,0.0,3.0,1.0,0.0
17757540,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8398339152336121,0.3068454265594482,0.2778365910053253,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9522987604141236,0.4412147104740143,0.4185471832752228,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.906870186328888,0.3872995376586914,0.2718811929225921,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9017767310142516,0.3809969127178192,0.3622367978096008,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7130510210990906,0.1839371919631958,0.8379137516021729,284.8896179199219,284.95001220703125,300.9172058105469,297.1871337890625,298.7528381347656,297.1763916015625,284.89276123046875,1.0,0.4895230829715729,0.6166679859161377,0.6166679859161377,1.0,1.0,-2.603235960006714,1.0931169986724854,1.5101189613342283,0.5025808811187744,0.8896229267120361,0.8896229267120361,0.0,108.93909454345705,81.0,64557.6953125,0.0,1485.86279296875,1.0,279.1568908691406,283.2802124023437,300.2010192871094,304.4218444824219,293.1499938964844,293.1499938964844,279.45001220703125,38872.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086755871772766,1.0,0.0,0.0,3.739353656768799,3.739378929138184,9.330101420346182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.283203125,0.0,1656.89208984375,1895.4371337890625,0.0,2551.001953125,0.9274805188179016,1.0,0.0,3.0,1.0,0.0
17757600,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8398339152336121,0.3068454265594482,0.2778365910053253,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9522987604141236,0.4412147104740143,0.4185471832752228,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.906870186328888,0.3872995376586914,0.2718811929225921,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9017767310142516,0.3809969127178192,0.3622367978096008,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7130510210990906,0.1839371919631958,0.8379137516021729,284.8896179199219,284.95001220703125,300.9172058105469,297.1871337890625,298.7528381347656,297.1763916015625,284.89276123046875,1.0,0.4895230829715729,0.6166679859161377,0.6166679859161377,1.0,1.0,-2.603235960006714,1.0931169986724854,1.5101189613342283,0.5025808811187744,0.8896229267120361,0.8896229267120361,0.0,108.93909454345705,81.0,64557.6953125,0.0,1485.86279296875,1.0,279.1568908691406,283.2802124023437,300.2010192871094,304.4218444824219,293.1499938964844,293.1499938964844,279.45001220703125,38872.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086755871772766,1.0,0.0,0.0,3.739353656768799,3.739378929138184,9.330101420346182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.283203125,0.0,1656.89208984375,1895.4371337890625,0.0,2551.001953125,0.9274805188179016,1.0,0.0,3.0,1.0,0.0
17757660,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.866830587387085,0.307495653629303,0.2777116596698761,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9842857122421264,0.4434427320957184,0.4198901057243347,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9420543909072876,0.3886651694774627,0.2722683250904083,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9359185099601746,0.3819138705730438,0.3624010384082794,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7348548769950867,0.184183120727539,0.8361970782279968,285.0236511230469,284.95001220703125,300.97039794921875,297.210693359375,298.77813720703125,297.1838684082031,285.02166748046875,1.0,0.4814658164978027,0.6154271364212036,0.6154271364212036,1.0,1.0,-2.6032919883728027,1.0921069383621216,1.5111850500106812,0.5013335943222046,1.0,1.0,0.0,97.39691162109376,69.0,63995.63671875,0.0,1434.73046875,1.0,279.44384765625,283.4181213378906,300.189697265625,304.3003234863281,293.1499938964844,293.1499938964844,279.1499938964844,33394.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009178042411804,1.0,0.0,0.0,3.8506712913513184,3.850696802139282,9.89386876426579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.716796875,0.0,1747.5303955078125,1895.4371337890625,0.0,2479.8193359375,0.9484129548072816,1.0,0.0,3.0,1.0,0.0
17757720,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.866830587387085,0.307495653629303,0.2777116596698761,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9842857122421264,0.4434427320957184,0.4198901057243347,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9420543909072876,0.3886651694774627,0.2722683250904083,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9359185099601746,0.3819138705730438,0.3624010384082794,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7348548769950867,0.184183120727539,0.8361970782279968,285.0236511230469,284.95001220703125,300.97039794921875,297.210693359375,298.77813720703125,297.1838684082031,285.02166748046875,1.0,0.4814658164978027,0.6154271364212036,0.6154271364212036,1.0,1.0,-2.6032919883728027,1.0921069383621216,1.5111850500106812,0.5013335943222046,1.0,1.0,0.0,97.39691162109376,69.0,63995.63671875,0.0,1434.73046875,1.0,279.44384765625,283.4181213378906,300.189697265625,304.3003234863281,293.1499938964844,293.1499938964844,279.1499938964844,33394.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009178042411804,1.0,0.0,0.0,3.8506712913513184,3.850696802139282,9.89386876426579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.716796875,0.0,1747.5303955078125,1895.4371337890625,0.0,2479.8193359375,0.9484129548072816,1.0,0.0,3.0,1.0,0.0
17757780,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9151682257652284,0.3070950806140899,0.2771788835525512,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.4456942081451416,0.3809730410575866,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.992058038711548,0.3891241252422333,0.2724173665046692,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9872676730155944,0.3820063769817352,0.3622196316719055,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7727237343788147,0.184130847454071,0.8336880803108215,284.8777160644531,284.95001220703125,301.0235900878906,297.2341613769531,298.8003845214844,297.1859741210937,284.8834228515625,1.0,0.4737677574157715,0.6141862869262695,0.6141862869262695,1.0,1.0,-2.6210923194885254,1.1006028652191162,1.5204894542694092,0.4964509904384613,0.8834450840950012,0.8834450840950012,0.0,83.11289978027344,87.0,64679.3984375,0.0,1358.330322265625,1.0,279.1566772460937,283.2689514160156,300.24774169921875,304.4699401855469,293.1499938964844,293.1499938964844,279.45001220703125,39070.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074792623519897,1.0,0.0,0.0,3.744641304016113,3.744666814804077,9.356506325275404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.921875,0.0,1664.60546875,1895.4371337890625,0.0,2539.99951171875,0.9286397695541382,1.0,0.0,3.0,1.0,0.0
17757840,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9151682257652284,0.3070950806140899,0.2771788835525512,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.4456942081451416,0.3809730410575866,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.992058038711548,0.3891241252422333,0.2724173665046692,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9872676730155944,0.3820063769817352,0.3622196316719055,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7727237343788147,0.184130847454071,0.8336880803108215,284.8777160644531,284.95001220703125,301.0235900878906,297.2341613769531,298.8003845214844,297.1859741210937,284.8834228515625,1.0,0.4737677574157715,0.6141862869262695,0.6141862869262695,1.0,1.0,-2.6210923194885254,1.1006028652191162,1.5204894542694092,0.4964509904384613,0.8834450840950012,0.8834450840950012,0.0,83.11289978027344,87.0,64679.3984375,0.0,1358.330322265625,1.0,279.1566772460937,283.2689514160156,300.24774169921875,304.4699401855469,293.1499938964844,293.1499938964844,279.45001220703125,39070.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074792623519897,1.0,0.0,0.0,3.744641304016113,3.744666814804077,9.356506325275404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.921875,0.0,1664.60546875,1895.4371337890625,0.0,2539.99951171875,0.9286397695541382,1.0,0.0,3.0,1.0,0.0
17757900,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8921758532524109,0.3072136044502258,0.2772193253040313,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.4483460783958435,0.4093694388866424,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9719356894493104,0.3896616697311401,0.2727606296539306,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9660152196884156,0.3822572529315948,0.3624746203422546,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7547833323478699,0.1841196417808532,0.8345474600791931,285.0113220214844,284.95001220703125,301.0501708984375,297.2458801269531,298.81475830078125,297.19610595703125,285.01776123046875,1.0,0.4713243842124939,0.6135658621788025,0.6135658621788025,1.0,1.0,-2.573899507522583,1.0765769481658936,1.4973225593566897,0.4951557219028473,0.9692095518112184,0.9692095518112184,0.0,88.04508972167969,87.0,63426.6640625,0.0,1363.0062255859375,1.0,279.402587890625,283.41864013671875,300.2085266113281,304.24969482421875,293.1499938964844,293.1499938964844,279.45001220703125,35015.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008742928504944,1.0,0.0,0.0,3.7693707942962646,3.7693958282470703,9.480494895797164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.3486328125,0.0,1662.467529296875,1895.4371337890625,0.0,2479.421142578125,0.9331849217414856,1.0,0.0,3.0,1.0,0.0
17757960,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8959583640098572,0.307634562253952,0.2774890661239624,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.4508372247219085,0.4047509133815765,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.975972294807434,0.3905070126056671,0.2732593417167663,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.969988226890564,0.3827937245368957,0.362866997718811,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7577188611030579,0.1843203008174896,0.8350219130516052,285.0150756835937,284.95001220703125,301.0767822265625,297.257568359375,298.83258056640625,297.2074584960937,285.01385498046875,1.0,0.4726180732250213,0.6130781769752502,0.6130781769752502,1.0,1.0,-2.58516263961792,1.0817911624908447,1.5033713579177856,0.4946736991405487,0.994491457939148,0.994491457939148,0.0,87.28148651123047,105.0,63709.4140625,0.0,1366.3214111328125,1.0,279.4432678222656,283.4125671386719,300.23199462890625,304.3230285644531,293.1499938964844,293.1499938964844,279.1499938964844,33590.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986524105072021,1.0,0.0,0.0,3.837436437606812,3.837461948394776,9.825976121646818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.9658203125,0.0,1732.9141845703125,1895.4371337890625,0.0,2459.110595703125,0.9457886219024658,1.0,0.0,3.0,1.0,0.0
17758020,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8838140368461609,0.3074112832546234,0.2776785492897033,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.4528328478336334,0.4214780628681183,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9641176462173462,0.3912173807621002,0.2740402221679687,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9572156071662904,0.3830148577690124,0.3634364008903503,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7482023239135742,0.184298500418663,0.8361517190933228,284.9075012207031,284.95001220703125,301.1300048828125,297.2808837890625,298.85565185546875,297.20855712890625,284.9120788574219,1.0,0.4792743027210235,0.6121028065681458,0.6121028065681458,1.0,1.0,-2.608452558517456,1.091648817062378,1.5168036222457886,0.499059796333313,0.9016619920730592,0.9016619920730592,0.0,91.75497436523438,123.0,64857.296875,0.0,1416.51416015625,1.0,279.1562805175781,283.2885437011719,300.2964172363281,304.52313232421875,293.1499938964844,293.1499938964844,279.45001220703125,38229.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053730130195618,1.0,0.0,0.0,3.747987747192383,3.748013257980346,9.373237617182896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.4462890625,0.0,1662.0682373046875,1895.4371337890625,0.0,2520.650390625,0.929252564907074,1.0,0.0,3.0,1.0,0.0
17758080,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8838140368461609,0.3074112832546234,0.2776785492897033,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.4528328478336334,0.4214780628681183,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9641176462173462,0.3912173807621002,0.2740402221679687,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9572156071662904,0.3830148577690124,0.3634364008903503,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7482023239135742,0.184298500418663,0.8361517190933228,284.9075012207031,284.95001220703125,301.1300048828125,297.2808837890625,298.85565185546875,297.20855712890625,284.9120788574219,1.0,0.4792743027210235,0.6121028065681458,0.6121028065681458,1.0,1.0,-2.608452558517456,1.091648817062378,1.5168036222457886,0.499059796333313,0.9016619920730592,0.9016619920730592,0.0,91.75497436523438,123.0,64857.296875,0.0,1416.51416015625,1.0,279.1562805175781,283.2885437011719,300.2964172363281,304.52313232421875,293.1499938964844,293.1499938964844,279.45001220703125,38229.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053730130195618,1.0,0.0,0.0,3.747987747192383,3.748013257980346,9.373237617182896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.4462890625,0.0,1662.0682373046875,1895.4371337890625,0.0,2520.650390625,0.929252564907074,1.0,0.0,3.0,1.0,0.0
17758140,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8554083704948425,0.3080267608165741,0.2783836722373962,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9786161184310912,0.4532012641429901,0.4296124279499054,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9306136965751648,0.3928137719631195,0.2752541005611419,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9225999116897584,0.3839237987995147,0.364486813545227,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7259339094161987,0.1845230460166931,0.8387085199356079,285.0605163574219,284.95001220703125,301.1832580566406,297.3041687011719,298.8747253417969,297.203369140625,285.0602722167969,1.0,0.4893887937068939,0.6111274361610413,0.6111274361610413,1.0,1.0,-2.6251561641693115,1.098416447639465,1.5267398357391355,0.5021846294403076,1.0,1.0,0.0,102.8562469482422,141.0,64601.65234375,0.0,1488.18115234375,1.0,279.44366455078125,283.43975830078125,300.2911071777344,304.43768310546875,293.1499938964844,293.1499938964844,279.1499938964844,33634.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993825674057007,1.0,0.0,0.0,3.863870859146118,3.863896608352661,9.96181483969849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.974609375,0.0,1765.6497802734375,1895.4371337890625,0.0,2465.781494140625,0.9515745639801024,1.0,0.0,3.0,1.0,0.0
17758200,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8554083704948425,0.3080267608165741,0.2783836722373962,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9786161184310912,0.4532012641429901,0.4296124279499054,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9306136965751648,0.3928137719631195,0.2752541005611419,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9225999116897584,0.3839237987995147,0.364486813545227,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7259339094161987,0.1845230460166931,0.8387085199356079,285.0605163574219,284.95001220703125,301.1832580566406,297.3041687011719,298.8747253417969,297.203369140625,285.0602722167969,1.0,0.4893887937068939,0.6111274361610413,0.6111274361610413,1.0,1.0,-2.6251561641693115,1.098416447639465,1.5267398357391355,0.5021846294403076,1.0,1.0,0.0,102.8562469482422,141.0,64601.65234375,0.0,1488.18115234375,1.0,279.44366455078125,283.43975830078125,300.2911071777344,304.43768310546875,293.1499938964844,293.1499938964844,279.1499938964844,33634.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993825674057007,1.0,0.0,0.0,3.863870859146118,3.863896608352661,9.96181483969849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.974609375,0.0,1765.6497802734375,1895.4371337890625,0.0,2465.781494140625,0.9515745639801024,1.0,0.0,3.0,1.0,0.0
17758260,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8255489468574524,0.3075294494628906,0.2788412272930145,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9417857527732848,0.4537559449672699,0.430802047252655,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8936819434165955,0.3933979272842407,0.2763506174087524,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8864556550979614,0.383946418762207,0.3654012978076935,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6995500326156616,0.1842473447322845,0.8410747051239014,284.9005432128906,284.95001220703125,301.2365417480469,297.327392578125,298.890380859375,297.1951904296875,284.9034423828125,1.0,0.5007448792457581,0.6093644499778748,0.6093644499778748,1.0,1.0,-2.632131099700928,1.100024938583374,1.5321061611175537,0.5022881031036377,0.9190544486045836,0.9190544486045836,0.0,117.95588684082033,159.0,65692.5546875,0.0,1565.5406494140625,1.0,279.1556701660156,283.2640991210937,300.35009765625,304.6425170898437,293.1499938964844,293.1499938964844,278.8500061035156,37670.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074982762336731,1.0,0.0,0.0,3.81908130645752,3.8191072940826416,9.732201533552145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.4462890625,0.0,1742.6234130859375,1895.4371337890625,0.0,2540.17431640625,0.944229245185852,1.0,0.0,3.0,1.0,0.0
17758320,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8255489468574524,0.3075294494628906,0.2788412272930145,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9417857527732848,0.4537559449672699,0.430802047252655,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8936819434165955,0.3933979272842407,0.2763506174087524,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8864556550979614,0.383946418762207,0.3654012978076935,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6995500326156616,0.1842473447322845,0.8410747051239014,284.9005432128906,284.95001220703125,301.2365417480469,297.327392578125,298.890380859375,297.1951904296875,284.9034423828125,1.0,0.5007448792457581,0.6093644499778748,0.6093644499778748,1.0,1.0,-2.632131099700928,1.100024938583374,1.5321061611175537,0.5022881031036377,0.9190544486045836,0.9190544486045836,0.0,117.95588684082033,159.0,65692.5546875,0.0,1565.5406494140625,1.0,279.1556701660156,283.2640991210937,300.35009765625,304.6425170898437,293.1499938964844,293.1499938964844,278.8500061035156,37670.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074982762336731,1.0,0.0,0.0,3.81908130645752,3.8191072940826416,9.732201533552145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.4462890625,0.0,1742.6234130859375,1895.4371337890625,0.0,2540.17431640625,0.944229245185852,1.0,0.0,3.0,1.0,0.0
17758380,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7979850172996521,0.3067259192466736,0.2786847054958343,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9062556028366088,0.454513281583786,0.432029515504837,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8635612726211548,0.3936604261398315,0.2769730389118194,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8564585447311401,0.3836122751235962,0.3657142519950866,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.674490213394165,0.1836868375539779,0.841732382774353,284.891845703125,284.95001220703125,301.28985595703125,297.3505249023437,298.90594482421875,297.1874084472656,284.8948669433594,1.0,0.5125871300697327,0.6076014041900635,0.6076014041900635,1.0,1.0,-2.635331392288208,1.099881887435913,1.535449504852295,0.5013281106948853,0.8498470783233643,0.8498470783233643,0.0,134.8016357421875,177.0,65879.203125,0.0,1645.657470703125,1.0,278.8573608398437,283.2407531738281,300.3550109863281,304.6693725585937,293.1499938964844,293.1499938964844,279.1499938964844,40623.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107158541679382,1.0,0.0,0.0,3.590904951095581,3.5909292697906494,8.604013714830216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.529296875,0.0,1502.445556640625,1895.4371337890625,0.0,2569.787109375,0.8967834711074829,1.0,0.0,3.0,1.0,0.0
17758440,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7979850172996521,0.3067259192466736,0.2786847054958343,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9062556028366088,0.454513281583786,0.432029515504837,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8635612726211548,0.3936604261398315,0.2769730389118194,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8564585447311401,0.3836122751235962,0.3657142519950866,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.674490213394165,0.1836868375539779,0.841732382774353,284.891845703125,284.95001220703125,301.28985595703125,297.3505249023437,298.90594482421875,297.1874084472656,284.8948669433594,1.0,0.5125871300697327,0.6076014041900635,0.6076014041900635,1.0,1.0,-2.635331392288208,1.099881887435913,1.535449504852295,0.5013281106948853,0.8498470783233643,0.8498470783233643,0.0,134.8016357421875,177.0,65879.203125,0.0,1645.657470703125,1.0,278.8573608398437,283.2407531738281,300.3550109863281,304.6693725585937,293.1499938964844,293.1499938964844,279.1499938964844,40623.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107158541679382,1.0,0.0,0.0,3.590904951095581,3.5909292697906494,8.604013714830216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.529296875,0.0,1502.445556640625,1895.4371337890625,0.0,2569.787109375,0.8967834711074829,1.0,0.0,3.0,1.0,0.0
