time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758500,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7861336469650269,0.3068733215332031,0.2789086997509002,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8931707739830017,0.45549276471138,0.4330354034900665,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8516348004341125,0.3943548202514648,0.2775201499462127,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.844575047492981,0.3838960826396942,0.3661122322082519,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6642968058586121,0.1836151629686355,0.8425033092498779,285.0226745605469,284.95001220703125,301.3165283203125,297.3620910644531,298.9172058105469,297.18927001953125,285.02703857421875,1.0,0.5186899900436401,0.6067199110984802,0.6067199110984802,1.0,1.0,-2.6388659477233887,1.1006938219070437,1.5381721258163452,0.5012441277503967,0.9383599162101746,0.9383599162101746,0.0,143.24339294433594,177.0,65283.48046875,0.0,1688.649169921875,1.0,279.10076904296875,283.3808288574219,300.3210144042969,304.4695739746094,293.1499938964844,293.1499938964844,279.1499938964844,34692.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804007887840271,1.0,0.0,0.0,3.640304327011109,3.64032793045044,8.842369538797357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.978515625,0.0,1512.6494140625,1895.4371337890625,0.0,2508.125,0.9044172763824464,1.0,0.0,3.0,1.0,0.0
17758560,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7759777307510376,0.3071349263191223,0.2794454395771026,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8819535970687866,0.4566157460212707,0.4343929886817932,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.841587483882904,0.3952020108699798,0.2783298194408417,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8344884514808655,0.3843085765838623,0.3668030798435211,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.655644416809082,0.183623805642128,0.8439877033233643,285.012451171875,284.95001220703125,301.3432006835937,297.3736267089844,298.9297790527344,297.1928405761719,285.0108947753906,1.0,0.5249636769294739,0.6060055494308472,0.6060055494308472,1.0,1.0,-2.6447269916534424,1.1027021408081057,1.5420249700546265,0.5018803477287292,0.9553524851799012,0.9553524851799012,0.0,151.60995483398438,165.0,65569.984375,0.0,1734.793212890625,1.0,279.1424865722656,283.3623352050781,300.3493957519531,304.5589904785156,293.1499938964844,293.1499938964844,278.8500061035156,33389.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022136688232422,1.0,0.0,0.0,3.715364456176758,3.715388536453247,9.210774010171008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.3310546875,0.0,1587.234375,1895.4371337890625,0.0,2491.681640625,0.9180173873901368,1.0,0.0,3.0,1.0,0.0
17758620,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.769892156124115,0.3067121505737304,0.2795334756374359,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8758717775344849,0.4576263129711151,0.4358154237270355,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8360557556152344,0.3957536220550537,0.2790689766407013,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8286684155464172,0.3842800259590149,0.3672210872173309,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.650497555732727,0.1833044737577438,0.8440888524055481,284.89080810546875,284.95001220703125,301.3858947753906,297.3920593261719,298.9446716308594,297.1903686523437,284.8968811035156,1.0,0.5281191468238831,0.6048624515533447,0.6048624515533447,1.0,1.0,-2.64806604385376,1.103137493133545,1.5449285507202148,0.5016466379165649,0.8599233627319336,0.8599233627319336,0.0,156.8640899658203,165.0,66180.1015625,0.0,1763.366455078125,1.0,278.86505126953125,283.2352294921875,300.4132080078125,304.7591247558594,293.1499938964844,293.1499938964844,278.8500061035156,39416.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086264133453369,1.0,0.0,0.0,3.6141343116760254,3.6141586303710938,8.715691706129292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.3427734375,0.0,1518.94287109375,1895.4371337890625,0.0,2550.5498046875,0.8996354341506958,1.0,0.0,3.0,1.0,0.0
17758680,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7692754864692688,0.3066213726997375,0.2794260084629059,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8754309415817261,0.4578917920589447,0.4360397160053253,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.835611879825592,0.3959026634693146,0.2791536748409271,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8281397819519043,0.3842748403549194,0.367201566696167,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6499757170677185,0.1832235008478164,0.8437377214431763,284.9107666015625,284.95001220703125,301.3965759277344,297.39666748046875,298.9483947753906,297.1897888183594,284.9134216308594,1.0,0.5283146500587463,0.6045767068862915,0.6045767068862915,1.0,1.0,-2.647862911224365,1.1027765274047852,1.5450862646102903,0.5013127326965332,0.8667718172073364,0.8667718172073364,0.0,157.30238342285156,153.0,66190.703125,0.0,1765.0479736328125,1.0,278.85723876953125,283.2494506835937,300.4091491699219,304.7368469238281,293.1499938964844,293.1499938964844,279.1499938964844,38616.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084322810173035,1.0,0.0,0.0,3.6006712913513184,3.600695371627808,8.650878839944198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.9091796875,0.0,1498.2921142578125,1895.4371337890625,0.0,2548.763671875,0.8968284726142883,1.0,0.0,3.0,1.0,0.0
17758740,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7718552350997925,0.3070084452629089,0.2794520258903503,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8795100450515747,0.4600283503532409,0.4377184510231018,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8390102386474609,0.397519052028656,0.2800171077251434,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8309200406074524,0.3849558234214782,0.367542564868927,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6518434882164001,0.1832150518894195,0.8426961898803711,285.0151672363281,284.95001220703125,301.45001220703125,297.419677734375,298.9720764160156,297.1955261230469,285.0124816894531,1.0,0.5269900560379028,0.6031479239463806,0.6031479239463806,1.0,1.0,-2.650102376937866,1.1024566888809204,1.5476455688476562,0.5003459453582764,0.9686136841773988,0.9686136841773988,0.0,155.1924285888672,141.0,65822.5625,0.0,1758.8114013671875,1.0,279.1429443359375,283.3564147949219,300.4017944335937,304.632080078125,293.1499938964844,293.1499938964844,278.8500061035156,32950.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014634251594543,1.0,0.0,0.0,3.7363903522491455,3.736414670944214,9.315319857705616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.5400390625,0.0,1608.0643310546875,1895.4371337890625,0.0,2484.812744140625,0.9222634434700012,1.0,0.0,3.0,1.0,0.0
17758800,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7718552350997925,0.3070084452629089,0.2794520258903503,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8795100450515747,0.4600283503532409,0.4377184510231018,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8390102386474609,0.397519052028656,0.2800171077251434,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8309200406074524,0.3849558234214782,0.367542564868927,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6518434882164001,0.1832150518894195,0.8426961898803711,285.0151672363281,284.95001220703125,301.45001220703125,297.419677734375,298.9720764160156,297.1955261230469,285.0124816894531,1.0,0.5269900560379028,0.6031479239463806,0.6031479239463806,1.0,1.0,-2.650102376937866,1.1024566888809204,1.5476455688476562,0.5003459453582764,0.9686136841773988,0.9686136841773988,0.0,155.1924285888672,141.0,65822.5625,0.0,1758.8114013671875,1.0,279.1429443359375,283.3564147949219,300.4017944335937,304.632080078125,293.1499938964844,293.1499938964844,278.8500061035156,32950.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014634251594543,1.0,0.0,0.0,3.7363903522491455,3.736414670944214,9.315319857705616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.5400390625,0.0,1608.0643310546875,1895.4371337890625,0.0,2484.812744140625,0.9222634434700012,1.0,0.0,3.0,1.0,0.0
17758860,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7876779437065125,0.3107295036315918,0.281831294298172,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.897992730140686,0.465665340423584,0.4419462978839874,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8555302619934082,0.4025789797306061,0.2827721536159515,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8465474247932434,0.3893116116523742,0.3705369234085083,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6669606566429138,0.1876662224531173,0.8562743663787842,284.9259033203125,284.95001220703125,301.50390625,297.4396057128906,299.0167236328125,297.23370361328125,284.92926025390625,1.0,0.5245646834373474,0.601716160774231,0.601716160774231,1.0,1.0,-2.681238889694214,1.1153156757354736,1.5659232139587402,0.5058679580688477,0.892493486404419,0.892493486404419,0.0,145.6183624267578,129.0,67204.125,0.0,1761.1290283203125,1.0,278.85699462890625,283.2453308105469,300.4594421386719,304.8366394042969,293.1499938964844,293.1499938964844,279.1499938964844,37412.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088372945785522,1.0,0.0,0.0,3.6590542793273926,3.65907883644104,8.933693038670754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.5439453125,0.0,1553.861328125,1895.4371337890625,0.0,2552.48974609375,0.909011721611023,1.0,0.0,3.0,1.0,0.0
17758920,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7876779437065125,0.3107295036315918,0.281831294298172,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.897992730140686,0.465665340423584,0.4419462978839874,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8555302619934082,0.4025789797306061,0.2827721536159515,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8465474247932434,0.3893116116523742,0.3705369234085083,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6669606566429138,0.1876662224531173,0.8562743663787842,284.9259033203125,284.95001220703125,301.50390625,297.4396057128906,299.0167236328125,297.23370361328125,284.92926025390625,1.0,0.5245646834373474,0.601716160774231,0.601716160774231,1.0,1.0,-2.681238889694214,1.1153156757354736,1.5659232139587402,0.5058679580688477,0.892493486404419,0.892493486404419,0.0,145.6183624267578,129.0,67204.125,0.0,1761.1290283203125,1.0,278.85699462890625,283.2453308105469,300.4594421386719,304.8366394042969,293.1499938964844,293.1499938964844,279.1499938964844,37412.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088372945785522,1.0,0.0,0.0,3.6590542793273926,3.65907883644104,8.933693038670754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.5439453125,0.0,1553.861328125,1895.4371337890625,0.0,2552.48974609375,0.909011721611023,1.0,0.0,3.0,1.0,0.0
17758980,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8064171075820923,0.313392162322998,0.2838797867298126,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9214351177215576,0.4704223275184631,0.4460378885269165,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8758118748664856,0.4066748023033142,0.2853399813175201,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8657788634300232,0.392607182264328,0.373306006193161,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6853654384613037,0.1909494400024414,0.8698141574859619,285.0618896484375,284.95001220703125,301.5586853027344,297.45367431640625,299.0540771484375,297.25927734375,285.0614929199219,1.0,0.5214965343475342,0.6002844572067261,0.6002844572067261,1.0,1.0,-2.7113068103790283,1.127588987350464,1.583717942237854,0.5114420652389526,1.0,1.0,0.0,135.2641143798828,117.0,67424.21875,0.0,1758.099853515625,1.0,279.14312744140625,283.3739013671875,300.45037841796875,304.7755126953125,293.1499938964844,293.1499938964844,278.8500061035156,32698.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049396276473999,1.0,0.0,0.0,3.809647083282471,3.809672117233277,9.684179076430155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.1025390625,0.0,1692.3594970703125,1895.4371337890625,0.0,2516.672607421875,0.9386445879936218,1.0,0.0,3.0,1.0,0.0
17759040,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8064171075820923,0.313392162322998,0.2838797867298126,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9214351177215576,0.4704223275184631,0.4460378885269165,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8758118748664856,0.4066748023033142,0.2853399813175201,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8657788634300232,0.392607182264328,0.373306006193161,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6853654384613037,0.1909494400024414,0.8698141574859619,285.0618896484375,284.95001220703125,301.5586853027344,297.45367431640625,299.0540771484375,297.25927734375,285.0614929199219,1.0,0.5214965343475342,0.6002844572067261,0.6002844572067261,1.0,1.0,-2.7113068103790283,1.127588987350464,1.583717942237854,0.5114420652389526,1.0,1.0,0.0,135.2641143798828,117.0,67424.21875,0.0,1758.099853515625,1.0,279.14312744140625,283.3739013671875,300.45037841796875,304.7755126953125,293.1499938964844,293.1499938964844,278.8500061035156,32698.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049396276473999,1.0,0.0,0.0,3.809647083282471,3.809672117233277,9.684179076430155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.1025390625,0.0,1692.3594970703125,1895.4371337890625,0.0,2516.672607421875,0.9386445879936218,1.0,0.0,3.0,1.0,0.0
17759100,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8155931234359741,0.3140484988689422,0.2845716774463653,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9344183206558228,0.4721373617649078,0.4477545022964477,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8865523338317871,0.4080695211887359,0.2863872051239013,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8760000467300415,0.3936385810375213,0.3743510842323303,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.6946986317634583,0.1921005249023437,0.8749109506607056,284.9175720214844,284.95001220703125,301.5863952636719,297.4586181640625,299.0683288574219,297.2647705078125,284.9090881347656,1.0,0.5196207165718079,0.5995686054229736,0.5995686054229736,1.0,1.0,-2.722848653793335,1.132114291191101,1.590734362602234,0.5134543180465698,0.9410399794578552,0.9410399794578552,0.0,130.23544311523438,117.0,68804.640625,0.0,1751.9805908203125,1.0,278.8943786621094,283.1994934082031,300.5025939941406,305.0351867675781,293.1499938964844,293.1499938964844,278.8500061035156,34774.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119916915893555,1.0,0.0,0.0,3.831985712051392,3.832011222839356,9.798080782275065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.2314453125,0.0,1735.5926513671875,1895.4371337890625,0.0,2581.546875,0.9439637660980223,1.0,0.0,3.0,1.0,0.0
17759160,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8237563371658325,0.3142898082733154,0.2847282588481903,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9465187788009644,0.4734205603599548,0.4489054679870605,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8967512249946594,0.409030020236969,0.2870144546031952,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8857662677764893,0.3942552506923675,0.3748793303966522,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7033729553222656,0.1929211318492889,0.8782805800437927,284.9093933105469,284.95001220703125,301.6142883300781,297.4622802734375,299.0791015625,297.2654113769531,284.9119873046875,1.0,0.517379641532898,0.5984883904457092,0.5984883904457092,1.0,1.0,-2.7298641204833984,1.134233474731445,1.5956305265426636,0.5140437483787537,0.9204355478286744,0.9204355478286744,0.0,125.53386688232422,105.0,68835.6015625,0.0,1740.571044921875,1.0,278.8562316894531,283.1988830566406,300.4940185546875,304.9936218261719,293.1499938964844,293.1499938964844,278.54998779296875,37002.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147706389427185,1.0,0.0,0.0,3.786678314208984,3.786703824996948,9.567756933392957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.658203125,0.0,1698.3946533203125,1895.4371337890625,0.0,2607.193359375,0.9364926218986512,1.0,0.0,3.0,1.0,0.0
17759220,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.841804563999176,0.3146873712539673,0.2846792936325073,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9712399244308472,0.4758115410804748,0.4507511258125305,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.920820951461792,0.4108321070671081,0.2879556715488434,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9078012704849244,0.3952518999576568,0.3754435181617737,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7210954427719116,0.1941633224487304,0.882425844669342,284.89654541015625,284.95001220703125,301.67059326171875,297.4657592773437,299.0992431640625,297.2648010253906,284.8988647460937,1.0,0.5120686888694763,0.5963280200958252,0.5963280200958252,1.0,1.0,-2.738816738128662,1.1361029148101809,1.6027138233184814,0.5138551592826843,0.8537675738334656,0.8537675738334656,0.0,115.83837890625,93.0,69176.53125,0.0,1708.6644287109375,1.0,278.5575256347656,283.1653137207031,300.4789428710937,305.0153503417969,293.1499938964844,293.1499938964844,278.8500061035156,39946.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196157813072205,1.0,0.0,0.0,3.5876002311706543,3.587624311447144,8.588185096414236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.3828125,0.0,1493.8729248046875,1895.4371337890625,0.0,2652.010009765625,0.8953807353973389,1.0,0.0,3.0,1.0,0.0
17759280,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.841804563999176,0.3146873712539673,0.2846792936325073,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9712399244308472,0.4758115410804748,0.4507511258125305,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.920820951461792,0.4108321070671081,0.2879556715488434,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9078012704849244,0.3952518999576568,0.3754435181617737,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7210954427719116,0.1941633224487304,0.882425844669342,284.89654541015625,284.95001220703125,301.67059326171875,297.4657592773437,299.0992431640625,297.2648010253906,284.8988647460937,1.0,0.5120686888694763,0.5963280200958252,0.5963280200958252,1.0,1.0,-2.738816738128662,1.1361029148101809,1.6027138233184814,0.5138551592826843,0.8537675738334656,0.8537675738334656,0.0,115.83837890625,93.0,69176.53125,0.0,1708.6644287109375,1.0,278.5575256347656,283.1653137207031,300.4789428710937,305.0153503417969,293.1499938964844,293.1499938964844,278.8500061035156,39946.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196157813072205,1.0,0.0,0.0,3.5876002311706543,3.587624311447144,8.588185096414236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.3828125,0.0,1493.8729248046875,1895.4371337890625,0.0,2652.010009765625,0.8953807353973389,1.0,0.0,3.0,1.0,0.0
17759340,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8686845898628235,0.3162015378475189,0.2853972017765045,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9986483454704284,0.4792674481868744,0.4532430768013,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.95627361536026,0.413849264383316,0.2895276844501495,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9422090649604796,0.3971501886844635,0.3765809535980224,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7435492873191833,0.1956796795129776,0.8867161273956299,285.0089111328125,284.95001220703125,301.7275695800781,297.4645690917969,299.1251525878906,297.2734375,285.00701904296875,1.0,0.5062782764434814,0.5941677093505859,0.5941677093505859,1.0,1.0,-2.750800609588623,1.1393110752105713,1.6114894151687622,0.514263927936554,0.954267680644989,0.954267680644989,0.0,104.77429962158205,96.0,68879.7578125,0.0,1674.7572021484375,1.0,278.8427734375,283.278564453125,300.44970703125,304.8842468261719,293.1499938964844,293.1499938964844,278.54998779296875,33351.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131754994392395,1.0,0.0,0.0,3.71319317817688,3.713217258453369,9.200011277243902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.08984375,0.0,1584.458740234375,1895.4371337890625,0.0,2592.466552734375,0.91731595993042,1.0,0.0,3.0,1.0,0.0
17759400,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8686845898628235,0.3162015378475189,0.2853972017765045,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9986483454704284,0.4792674481868744,0.4532430768013,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.95627361536026,0.413849264383316,0.2895276844501495,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9422090649604796,0.3971501886844635,0.3765809535980224,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7435492873191833,0.1956796795129776,0.8867161273956299,285.0089111328125,284.95001220703125,301.7275695800781,297.4645690917969,299.1251525878906,297.2734375,285.00701904296875,1.0,0.5062782764434814,0.5941677093505859,0.5941677093505859,1.0,1.0,-2.750800609588623,1.1393110752105713,1.6114894151687622,0.514263927936554,0.954267680644989,0.954267680644989,0.0,104.77429962158205,96.0,68879.7578125,0.0,1674.7572021484375,1.0,278.8427734375,283.278564453125,300.44970703125,304.8842468261719,293.1499938964844,293.1499938964844,278.54998779296875,33351.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131754994392395,1.0,0.0,0.0,3.71319317817688,3.713217258453369,9.200011277243902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.08984375,0.0,1584.458740234375,1895.4371337890625,0.0,2592.466552734375,0.91731595993042,1.0,0.0,3.0,1.0,0.0
17759460,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8781057596206665,0.3166432976722717,0.2859359979629516,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.4831154644489288,0.4423480927944183,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9679650664329528,0.4158907830715179,0.2910482585430145,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9538092613220216,0.3981726765632629,0.377657413482666,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7518961429595947,0.196635901927948,0.8911505341529846,284.908203125,284.95001220703125,301.7850952148437,297.458984375,299.1484375,297.27801513671875,284.91015625,1.0,0.5038282871246338,0.5924182534217834,0.5924182534217834,1.0,1.0,-2.747248411178589,1.135855793952942,1.611392617225647,0.5115422606468201,0.8631775975227356,0.8631775975227356,0.0,101.39904022216795,114.0,69243.1640625,0.0,1653.4654541015625,1.0,278.5574035644531,283.1668701171875,300.4742736816406,305.0152893066406,293.1499938964844,293.1499938964844,278.8500061035156,38722.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198240399360657,1.0,0.0,0.0,3.589914321899414,3.589938163757324,8.599267289355339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.919921875,0.0,1487.380126953125,1895.4371337890625,0.0,2653.939453125,0.8944439888000488,1.0,0.0,3.0,1.0,0.0
17759520,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8781057596206665,0.3166432976722717,0.2859359979629516,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.4831154644489288,0.4423480927944183,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9679650664329528,0.4158907830715179,0.2910482585430145,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9538092613220216,0.3981726765632629,0.377657413482666,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7518961429595947,0.196635901927948,0.8911505341529846,284.908203125,284.95001220703125,301.7850952148437,297.458984375,299.1484375,297.27801513671875,284.91015625,1.0,0.5038282871246338,0.5924182534217834,0.5924182534217834,1.0,1.0,-2.747248411178589,1.135855793952942,1.611392617225647,0.5115422606468201,0.8631775975227356,0.8631775975227356,0.0,101.39904022216795,114.0,69243.1640625,0.0,1653.4654541015625,1.0,278.5574035644531,283.1668701171875,300.4742736816406,305.0152893066406,293.1499938964844,293.1499938964844,278.8500061035156,38722.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198240399360657,1.0,0.0,0.0,3.589914321899414,3.589938163757324,8.599267289355339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.919921875,0.0,1487.380126953125,1895.4371337890625,0.0,2653.939453125,0.8944439888000488,1.0,0.0,3.0,1.0,0.0
17759580,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8739715814590454,0.3178912997245788,0.286908745765686,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.4878174364566803,0.4500811398029327,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9644718766212464,0.4188414514064789,0.2929545640945434,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9491158127784728,0.3998585343360901,0.3791151940822601,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7491708993911743,0.1978633999824524,0.8965232372283936,285.0199890136719,284.95001220703125,301.8431701660156,297.4494934082031,299.1783752441406,297.2908935546875,285.0185852050781,1.0,0.5089284777641296,0.590668797492981,0.590668797492981,1.0,1.0,-2.7680280208587646,1.143449306488037,1.6245787143707275,0.5140330791473389,0.9695078134536744,0.9695078134536744,0.0,103.97152709960938,132.0,69120.6796875,0.0,1696.3248291015625,1.0,278.84283447265625,283.2772827148437,300.4383850097656,304.8851013183594,293.1499938964844,293.1499938964844,278.54998779296875,32839.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142355680465698,1.0,0.0,0.0,3.7271840572357178,3.727208375930786,9.269471661355056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.3056640625,0.0,1596.601806640625,1895.4371337890625,0.0,2602.251953125,0.9201722741127014,1.0,0.0,3.0,1.0,0.0
17759640,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8739715814590454,0.3178912997245788,0.286908745765686,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.4878174364566803,0.4500811398029327,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9644718766212464,0.4188414514064789,0.2929545640945434,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9491158127784728,0.3998585343360901,0.3791151940822601,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7491708993911743,0.1978633999824524,0.8965232372283936,285.0199890136719,284.95001220703125,301.8431701660156,297.4494934082031,299.1783752441406,297.2908935546875,285.0185852050781,1.0,0.5089284777641296,0.590668797492981,0.590668797492981,1.0,1.0,-2.7680280208587646,1.143449306488037,1.6245787143707275,0.5140330791473389,0.9695078134536744,0.9695078134536744,0.0,103.97152709960938,132.0,69120.6796875,0.0,1696.3248291015625,1.0,278.84283447265625,283.2772827148437,300.4383850097656,304.8851013183594,293.1499938964844,293.1499938964844,278.54998779296875,32839.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142355680465698,1.0,0.0,0.0,3.7271840572357178,3.727208375930786,9.269471661355056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.3056640625,0.0,1596.601806640625,1895.4371337890625,0.0,2602.251953125,0.9201722741127014,1.0,0.0,3.0,1.0,0.0
17759700,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8681073784828186,0.3181259930133819,0.2874380350112915,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.4887836277484894,0.4599617123603821,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9583708643913268,0.41998490691185,0.2939872741699219,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9421045780181884,0.4003995060920715,0.3799166977405548,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7447726726531982,0.198314681649208,0.8995113968849182,284.8903503417969,284.95001220703125,301.8723449707031,297.443359375,299.1887512207031,297.28875732421875,284.8868713378906,1.0,0.5135648250579834,0.5897940993309021,0.5897940993309021,1.0,1.0,-2.7863285541534424,1.15077543258667,1.635553002357483,0.5172234773635864,0.886089026927948,0.886089026927948,0.0,107.05474090576172,132.0,70313.71875,0.0,1738.351318359375,1.0,278.5958251953125,283.1244201660156,300.479736328125,305.1229858398437,293.1499938964844,293.1499938964844,278.54998779296875,36445.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205243349075317,1.0,0.0,0.0,3.715929508209229,3.715954065322876,9.213575822286656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.5771484375,0.0,1611.154296875,1895.4371337890625,0.0,2660.427734375,0.91843581199646,1.0,0.0,3.0,1.0,0.0
17759760,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8552061319351196,0.3181559145450592,0.2877072393894195,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9903537034988404,0.4890118539333343,0.4634057283401489,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.943247377872467,0.420926421880722,0.2948269546031952,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9259548783302308,0.4007397294044494,0.3804997503757477,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7347623109817505,0.1986054927110672,0.9020970463752748,284.9171142578125,284.95001220703125,301.9016418457031,297.4364013671875,299.1952819824219,297.2811279296875,284.9187316894531,1.0,0.518668532371521,0.5888624787330627,0.5888624787330627,1.0,1.0,-2.795703411102295,1.1539560556411743,1.6417473554611206,0.518575131893158,0.8874469995498657,0.8874469995498657,0.0,112.8917999267578,150.0,70310.9296875,0.0,1780.3160400390625,1.0,278.5571594238281,283.1490478515625,300.4617614746094,305.0638122558594,293.1499938964844,293.1499938964844,278.8500061035156,37505.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227145075798035,1.0,0.0,0.0,3.659295082092285,3.6593194007873535,8.934868560572795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.177734375,0.0,1554.828125,1895.4371337890625,0.0,2680.73583984375,0.9087899327278136,1.0,0.0,3.0,1.0,0.0
17759820,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8327196836471558,0.318965196609497,0.2886591255664825,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9658154845237732,0.4908532798290252,0.4651579558849334,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9142807126045228,0.4233877956867218,0.2967002391815185,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8979201912879944,0.4019656479358673,0.3819235265254974,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7163681387901306,0.1993632018566131,0.907310962677002,285.0311584472656,284.95001220703125,301.95343017578125,297.4222717285156,299.2135009765625,297.2793273925781,285.02862548828125,1.0,0.5285115838050842,0.5872228145599365,0.5872228145599365,1.0,1.0,-2.8091063499450684,1.1581655740737915,1.6509407758712769,0.5199460983276367,0.9942911863327026,0.9942911863327026,0.0,125.20262908935548,150.0,69984.8203125,0.0,1859.914794921875,1.0,278.8392028808594,283.2643127441406,300.413818359375,304.9143371582031,293.1499938964844,293.1499938964844,278.8500061035156,32617.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818503737449646,1.0,0.0,0.0,3.782607793807984,3.78263258934021,9.54719780565938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.029296875,0.0,1659.5416259765625,1895.4371337890625,0.0,2641.712890625,0.932668685913086,1.0,0.0,3.0,1.0,0.0
17759880,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8299705386161804,0.3190657496452331,0.2888330817222595,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9623746275901794,0.4911432862281799,0.4654978215694427,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9107688665390016,0.4237171709537506,0.2969930171966553,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8946511745452881,0.402129977941513,0.3821600973606109,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7139555811882019,0.1994642317295074,0.9081180691719056,285.02459716796875,284.95001220703125,301.96051025390625,297.420166015625,299.2161560058594,297.27935791015625,285.0223388671875,1.0,0.5299452543258667,0.586999237537384,0.586999237537384,1.0,1.0,-2.8113300800323486,1.158914566040039,1.6524156332015991,0.5202258825302124,0.9961345791816713,0.9961345791816713,0.0,126.96427154541016,168.0,70059.625,0.0,1871.8380126953125,1.0,278.8433837890625,283.2571716308594,300.4163513183594,304.9306945800781,293.1499938964844,293.1499938964844,278.54998779296875,32730.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188235759735107,1.0,0.0,0.0,3.79641366004944,3.796438455581665,9.61701516644098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.6650390625,0.0,1676.796630859375,1895.4371337890625,0.0,2644.673583984375,0.9357186555862428,1.0,0.0,3.0,1.0,0.0
17759940,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8060035705566406,0.3189350068569183,0.2895801961421966,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9309461116790771,0.4927890598773956,0.4678631424903869,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.883295476436615,0.4254959225654602,0.2988955378532409,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8674065470695496,0.4026553630828857,0.3835301101207733,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6921061873435974,0.1998096704483032,0.9133664965629578,284.9014587402344,284.95001220703125,302.0196533203125,297.401123046875,299.2330017089844,297.27105712890625,284.9042053222656,1.0,0.542140781879425,0.5851359367370605,0.5851359367370605,1.0,1.0,-2.825319290161133,1.1630792617797852,1.6622400283813477,0.5215447545051575,0.8938941359519958,0.8938941359519958,0.0,143.21864318847656,186.0,70922.8359375,0.0,1972.1783447265625,1.0,278.5565490722656,283.11676025390625,300.4255676269531,305.07427978515625,293.1499938964844,293.1499938964844,278.8500061035156,38049.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271190524101257,1.0,0.0,0.0,3.71542239189148,3.715447187423706,9.211061069436256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.212890625,0.0,1622.791259765625,1895.4371337890625,0.0,2721.6435546875,0.9216680526733398,1.0,0.0,3.0,1.0,0.0
17760000,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8060035705566406,0.3189350068569183,0.2895801961421966,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9309461116790771,0.4927890598773956,0.4678631424903869,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.883295476436615,0.4254959225654602,0.2988955378532409,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8674065470695496,0.4026553630828857,0.3835301101207733,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6921061873435974,0.1998096704483032,0.9133664965629578,284.9014587402344,284.95001220703125,302.0196533203125,297.401123046875,299.2330017089844,297.27105712890625,284.9042053222656,1.0,0.542140781879425,0.5851359367370605,0.5851359367370605,1.0,1.0,-2.825319290161133,1.1630792617797852,1.6622400283813477,0.5215447545051575,0.8938941359519958,0.8938941359519958,0.0,143.21864318847656,186.0,70922.8359375,0.0,1972.1783447265625,1.0,278.5565490722656,283.11676025390625,300.4255676269531,305.07427978515625,293.1499938964844,293.1499938964844,278.8500061035156,38049.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271190524101257,1.0,0.0,0.0,3.71542239189148,3.715447187423706,9.211061069436256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.212890625,0.0,1622.791259765625,1895.4371337890625,0.0,2721.6435546875,0.9216680526733398,1.0,0.0,3.0,1.0,0.0
17760060,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7845202684402466,0.3196762502193451,0.2906051278114319,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9044268727302552,0.4954786896705627,0.4707345068454742,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8612314462661743,0.4282065629959106,0.3010445535182953,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8455071449279785,0.4038769006729126,0.3850933015346527,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6735313534736633,0.2004308402538299,0.9186717867851256,285.0231628417969,284.95001220703125,302.0790100097656,297.3797607421875,299.2557678222656,297.2729797363281,285.0214538574219,1.0,0.5547395348548889,0.5831334590911865,0.5831334590911865,1.0,1.0,-2.8408327102661133,1.1677587032318115,1.6730740070343018,0.5228340029716492,1.0,1.0,0.0,160.13853454589844,189.0,70541.6796875,0.0,2079.240478515625,1.0,278.8437194824219,283.23883056640625,300.3734130859375,304.9211120605469,293.1499938964844,293.1499938964844,278.54998779296875,33161.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226017951965332,1.0,0.0,0.0,3.8380320072174072,3.838057518005371,9.829026339502889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.4716796875,0.0,1730.2669677734375,1895.4371337890625,0.0,2679.68994140625,0.945363998413086,1.0,0.0,3.0,1.0,0.0
17760120,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7845202684402466,0.3196762502193451,0.2906051278114319,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9044268727302552,0.4954786896705627,0.4707345068454742,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8612314462661743,0.4282065629959106,0.3010445535182953,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8455071449279785,0.4038769006729126,0.3850933015346527,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6735313534736633,0.2004308402538299,0.9186717867851256,285.0231628417969,284.95001220703125,302.0790100097656,297.3797607421875,299.2557678222656,297.2729797363281,285.0214538574219,1.0,0.5547395348548889,0.5831334590911865,0.5831334590911865,1.0,1.0,-2.8408327102661133,1.1677587032318115,1.6730740070343018,0.5228340029716492,1.0,1.0,0.0,160.13853454589844,189.0,70541.6796875,0.0,2079.240478515625,1.0,278.8437194824219,283.23883056640625,300.3734130859375,304.9211120605469,293.1499938964844,293.1499938964844,278.54998779296875,33161.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226017951965332,1.0,0.0,0.0,3.8380320072174072,3.838057518005371,9.829026339502889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.4716796875,0.0,1730.2669677734375,1895.4371337890625,0.0,2679.68994140625,0.945363998413086,1.0,0.0,3.0,1.0,0.0
17760180,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7718297243118286,0.3194633722305298,0.2910977602005005,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8906574249267578,0.4972600638866424,0.4731233716011047,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8490197062492371,0.4299866855144501,0.3028084337711334,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.833137035369873,0.4043107032775879,0.3861892223358154,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6628643870353699,0.2006227374076843,0.9223117232322692,284.8974304199219,284.95001220703125,302.13848876953125,297.3564147949219,299.2729187011719,297.26617431640625,284.8997497558594,1.0,0.5629553198814392,0.5811309814453125,0.5811309814453125,1.0,1.0,-2.852118968963623,1.170454502105713,1.6816645860671997,0.5233274102210999,0.900153636932373,0.900153636932373,0.0,171.81332397460938,177.0,71348.09375,0.0,2154.748046875,1.0,278.5568542480469,283.0951232910156,300.37890625,305.05718994140625,293.1499938964844,293.1499938964844,278.8500061035156,38181.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305203318595886,1.0,0.0,0.0,3.755813598632813,3.755838871002197,9.412420354237838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.841796875,0.0,1670.9039306640625,1895.4371337890625,0.0,2753.2900390625,0.9306272268295288,1.0,0.0,3.0,1.0,0.0
17760240,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7718297243118286,0.3194633722305298,0.2910977602005005,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8906574249267578,0.4972600638866424,0.4731233716011047,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8490197062492371,0.4299866855144501,0.3028084337711334,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.833137035369873,0.4043107032775879,0.3861892223358154,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6628643870353699,0.2006227374076843,0.9223117232322692,284.8974304199219,284.95001220703125,302.13848876953125,297.3564147949219,299.2729187011719,297.26617431640625,284.8997497558594,1.0,0.5629553198814392,0.5811309814453125,0.5811309814453125,1.0,1.0,-2.852118968963623,1.170454502105713,1.6816645860671997,0.5233274102210999,0.900153636932373,0.900153636932373,0.0,171.81332397460938,177.0,71348.09375,0.0,2154.748046875,1.0,278.5568542480469,283.0951232910156,300.37890625,305.05718994140625,293.1499938964844,293.1499938964844,278.8500061035156,38181.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305203318595886,1.0,0.0,0.0,3.755813598632813,3.755838871002197,9.412420354237838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.841796875,0.0,1670.9039306640625,1895.4371337890625,0.0,2753.2900390625,0.9306272268295288,1.0,0.0,3.0,1.0,0.0
17760300,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.770034670829773,0.3197439610958099,0.2911736965179443,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.889116644859314,0.4985301792621612,0.4741317331790924,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8477447032928467,0.4312828183174133,0.3035648763179779,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8315048813819885,0.4048192203044891,0.3865287899971008,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6614303588867188,0.2008459568023681,0.9231359362602234,285.029052734375,284.95001220703125,302.16827392578125,297.3441772460937,299.2837219238281,297.2667236328125,285.0326538085937,1.0,0.5642011165618896,0.5801297426223755,0.5801297426223755,1.0,1.0,-2.8557281494140625,1.1708859205245972,1.684842228889465,0.5230247974395752,0.9917421936988832,0.9917421936988832,0.0,173.67022705078125,177.0,70583.78125,0.0,2169.8837890625,1.0,278.8047180175781,283.2374267578125,300.3238525390625,304.83111572265625,293.1499938964844,293.1499938964844,278.8500061035156,34135.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260823488235474,1.0,0.0,0.0,3.800365686416626,3.800390720367432,9.637049060984282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.921875,0.0,1692.4520263671875,1895.4371337890625,0.0,2712.0068359375,0.9393693804740906,1.0,0.0,3.0,1.0,0.0
